Time,Pump.Speed,Pump.kW,Pump.gpm
0.0,41.159999999999997,1.3999999999999999,438.0
119.95833325386047,41.97971527723471,1.4999652777115504,434.25130208581686
239.91666674613953,41.750159722069903,1.5,438.74687500298023
359.875,41.30046875,1.4001041666666665,441.24739583333331
479.83333325386047,42.128847221672537,1.4998611110448836,451.73541665971277
599.79166674613953,42.978524306118487,1.6996527779102326,460.73437500596049
719.75,43.528854166666669,1.7,454.51302083333331
839.70833325386047,43.859197916448117,1.600243055621783,465.72265624254942
959.66666674613953,43.241722221811614,1.6997222222884496,463.00763888706763
1079.625,43.887968749999999,1.7,461.00625000000002
1199.5833332538605,45.265208332419398,1.7996527777115505,473.70572915822265
1319.5416667461395,44.154277777036029,1.7003819443782171,476.24045139054459
1439.5,45.524250000000002,1.8991666666666667,476.00104166666665
1559.4583332538605,46.047652777433392,1.9995486110448837,472.76467014104128
1679.4166667461395,45.204131943881514,1.8009722220897675,475.98420139104127
1799.375,46.781718749999996,1.9989583333333334,458.59114583333331
1919.3333332538605,47.426444444020589,2.1988888887564344,484.85277776022753
2039.2916667461395,46.585017360548179,1.901770833134651,477.54427082836628
2159.25,46.351437500000003,1.9993749999999999,487.4375
2279.2083332538605,45.674486111561457,1.9006597222884496,487.25164930572112
2399.1666667461395,45.590555555502576,1.8999999999999999,461.18229164928198
2519.125,46.533072916666669,1.9992708333333333,475.64244791666664
2639.0833332538605,45.646875000596047,1.8015277779102326,471.03628472536803
2759.0416667461395,44.975350694000717,1.8,471.0
2879.0,44.11716666666667,1.7008333333333332,455.87708333333336
2998.9583332538605,43.425989583790304,1.6008680556217831,451.04123264203469
3118.9166667461395,41.992999999046326,1.5009027777115505,445.54965277413527
3238.875,41.49459375,1.5,435.59375
3358.8333332538605,41.371166666746134,1.4009722222884495,437.72812499850988
3478.7916667461395,41.399697916686534,1.3999999999999999,441.46223958581686
3598.75,41.657291666666666,1.4989583333333334,435.80989583333331
3718.7083332538605,41.026888889312744,1.4010763889551161,429.56727430969477
3838.6666667461395,41.15844444453716,1.3999999999999999,456.94166668504477
3958.625,43.621468749999998,1.6965625,455.02578125000002
4078.5833332538605,42.770506945033866,1.502361111243566,440.42413195421301
4198.5416667461395,43.411979167103766,1.6975694445768992,453.33897570321955
4318.5,41.8005,1.5024999999999999,450.04374999999999
4438.4583332538605,44.563770831465725,1.7961458331346511,451.72751735995212
4558.4166667461395,42.172458331704142,1.5039583331346511,456.43732639203466
4678.375,42.35702083333333,1.5986458333333333,443.42942708333334
4798.3333332538605,43.089722221732139,1.6000000000000001,446.45486110895871
4918.2916667461395,41.680499999046326,1.5014236110448838,441.32473957985638
5038.25,40.516916666666667,1.4014583333333333,457.26302083333331
5158.2083332538605,43.898489581048494,1.6955208331346512,466.36562499403954
5278.1666667461395,43.231152777294319,1.6015277777115504,440.89722220500312
5398.125,41.802500000000002,1.5015624999999999,435.0859375
5518.0833332538605,41.3863888891538,1.5,442.13420138408742
5638.0416667461395,41.429184027810891,1.401631944378217,439.79079860945541
5758.0,41.390666666666668,1.3999999999999999,441.22500000000002
5877.9583332538605,43.876954859435557,1.6948958331346511,465.57890623360873
5997.9166667461395,44.293402778029439,1.7,465.26302083283662
6117.875,42.364885416666667,1.6017708333333334,442.41171874999998
6237.8333332538605,42.546027777632077,1.6000000000000001,437.58125000298025
6357.7916667461395,41.42116319368283,1.4036805554231007,452.22395834326744
6477.75,45.423124999999999,1.7925,474.82343750000001
6597.7083332538605,44.519097222884497,1.8,442.63498266090949
6717.6666667461395,44.156805555323757,1.701944444378217,461.61111112435657
6837.625,43.904947916666664,1.7,467.88125000000002
6957.5833332538605,44.448722221851348,1.7979861110448838,453.05711806565523
7077.5416667461395,42.148347220659261,1.5061458331346511,459.11684028208253
7197.5,44.117083333333333,1.6958333333333333,453.86458333333331
7317.4583332538605,43.200756945093474,1.6021180556217831,451.54765625149014
7437.4166667461395,44.647708334326744,1.7956944445768992,459.8170138945182
7557.375,43.63340625,1.7021875,458.28828125000001
7677.3333332538605,45.311333332180979,1.8955555554231007,462.40555555274091
7797.2916667461395,45.125190972069895,1.802256944378217,448.81597221295038
7917.25,44.690083333333334,1.8,449.96562499999999
8037.2083332538605,43.351638889789584,1.8,472.22074651271106
8157.1666667461395,44.218277778387069,1.8,443.94652775824068
8277.125,41.975583333333333,1.5071874999999999,441.78593749999999
8397.0833332538605,44.690972220341365,1.7927083331346512,468.82552081495521
8517.0416667461395,42.906840276519461,1.6049305554231008,469.25616319427888
8637.0,45.482749999999996,1.8924999999999998,475.58749999999998
8756.9583332538605,42.781986112991973,1.6076041668653489,440.17517363528412
8876.9166667461395,43.577131945033869,1.6000000000000001,440.22430555621781
8996.875,43.103281250000002,1.6973958333333332,463.86848958333331
9116.8333332538605,44.355694443583488,1.7973611110448837,464.25659722238777
9236.7916667461395,42.735451387763021,1.6053472220897675,462.30347222089767
9356.75,44.908249999999995,1.891875,443.76458333333335
9476.7083332538605,45.825861110528308,1.8999999999999999,450.0579861064752
9596.6666667461395,42.165277775267761,1.5111111108462016,443.20138888408741
9716.625,43.809375000000003,1.694375,442.27109374999998
9836.5833332538605,42.033527779022847,1.6028472222884498,464.83802081793544
9956.5416667461395,42.125677083432677,1.5028819443782171,446.80477429280677
10076.5,41.761083333333332,1.5970833333333334,434.84270833333335
10196.45833325386,42.516684027254584,1.5029513889551163,446.38845485299828
10316.41666674614,43.393722222805025,1.5970138889551164,437.04861110448837
10436.375,41.567697916666667,1.4060416666666666,453.72135416666669
10556.33333325386,41.432444444497428,1.3999999999999999,439.70833334326744
10676.29166674614,42.214968750536443,1.5938194445768994,455.4823784833153
10796.25,43.576874999999994,1.6000000000000001,432.265625
10916.20833325386,41.208677084982398,1.4063194445768992,432.4684027771155
11036.16666674614,42.99834722350041,1.593611111243566,446.29479167610407
11156.125,41.821333333333335,1.5032291666666666,464.16874999999999
11276.08333325386,42.176618055284024,1.5,457.73663194924592
11396.04166674614,43.640520834326743,1.6934027779102325,451.69791666269305
11516.0,41.785666666666664,1.5066666666666666,438.44999999999999
11635.95833325386,40.415468750894064,1.4033680556217829,432.92682292014359
11755.91666674614,40.997881944874926,1.3999999999999999,429.36909721990429
11875.875,41.12621875,1.3999999999999999,434.80234374999998
11995.83333325386,41.409930555363495,1.4965277777115504,432.58680555721122
12115.79166674614,42.905993056575461,1.5964930556217831,453.24600695868332
12235.75,42.660979166666664,1.6000000000000001,443.63072916666664
12355.70833325386,41.386850695312027,1.4071527779102324,437.46458333730698
12475.66666674614,41.195416666567326,1.3999999999999999,430.74374999552964
12595.625,41.276718750000001,1.3999999999999999,450.97526041666669
12715.58333325386,41.337791666626934,1.3999999999999999,429.11493057111898
12835.54166674614,40.829690971871223,1.3999999999999999,436.67491320023936
12955.5,41.320125000000004,1.3999999999999999,435.55624999999998
13075.45833325386,41.003246528009576,1.4962152777115505,433.81623264004787
13195.41666674614,42.788576390127339,1.596180555621783,438.07812500298024
13315.375,41.119760416666665,1.4077083333333333,434.88489583333336
13435.33333325386,40.87700000011921,1.3999999999999999,444.60138888210059
13555.29166674614,41.657826389431953,1.4960763889551163,436.59331596642733
13675.25,42.227833333333336,1.5,432.88854166666664
13795.20833325386,42.461215277632078,1.5960069443782172,450.27126734902464
13915.16666674614,41.183972221334777,1.4080555554231007,433.48506943235793
14035.125,43.240625000000001,1.6878124999999999,438.26640624999999
14155.08333325386,42.342201389571031,1.5081944445768991,466.3118055363496
14275.04166674614,43.507937500834466,1.595868055621783,443.7726562336087
14395.0,41.624166666666667,1.5041666666666667,446.10416666666669
14514.95833325386,41.57831944441795,1.5,434.99366320222617
14634.91666674614,41.043722221851354,1.4042361110448836,440.96406250447035
14754.875,43.566395833333331,1.6871875000000001,458.95989583333335
14874.83333325386,41.967069445629917,1.6043055556217831,439.17569445868332
14994.79166674614,43.602309028963248,1.6956597222884495,445.42447917163372
15114.75,44.492812499999999,1.795625,440.96875
15234.70833325386,44.835888888676962,1.8,461.30190970798333
15354.66666674614,41.801777775665123,1.5133333331346512,461.77222222189107
15474.625,43.226541666666662,1.6910416666666666,453.63072916666664
15594.58333325386,41.877256945431235,1.5090277779102326,440.35937500894067
15714.54166674614,41.886361111164092,1.5,474.58975696861745
15834.5,42.567458333333335,1.5954166666666667,454.54270833333334
15954.45833325386,42.19939583361149,1.504618055621783,453.73845486094552
16074.41666674614,44.81158333516121,1.7860416668653489,463.52309028456608
16194.375,43.04328125,1.609375,455.66015625
16314.33333325386,43.616944443980849,1.7905555554231007,455.96458333283664
16434.29166674614,43.278552083075041,1.7047569443782171,441.71354165673256
16554.25,43.6313125,1.7952083333333333,444.33229166666666
16674.20833325386,44.763531249225139,1.8,459.96571179479361
16794.16666674614,44.848541666686536,1.8,443.38715276569127
16914.125,42.149041666666662,1.5146875,466.98932291666665
17034.08333325386,44.719479164779187,1.7852083331346513,440.91753474126261
17154.04166674614,42.265552081525328,1.5148958331346511,468.24800349225603
17274.0,43.744999999999997,1.595,444.10000000000002
17393.95833325386,42.215590278903647,1.5050347222884497,459.84374998807908
17513.91666674614,43.16474305627743,1.594930555621783,453.39288193931185
17633.875,45.46903125,1.8846874999999998,457.50755208333334
17753.83333325386,45.903041666448118,1.8999999999999999,449.92395833879709
17873.79166674614,48.044111112594599,2.1844791668653492,478.65911460369824
17993.75,49.913645833333334,2.3895833333333334,518.40364583333337
18113.70833325386,49.346701389352482,2.3999999999999999,522.39513888756437
18233.66666674614,45.672666664123533,1.9263888885577518,464.71944440404576
18353.625,42.534687499999997,1.52125,316.62812500000001
18473.58333325386,15.649520852029323,0.17486111203829441,17.247209850313748
18593.54166674614,0.76100693507989325,0.0053819443782170606,0.79207103472125218
18713.5,0.0,0.0,0.78783573541666663
18833.45833325386,0.0,0.0,0.78990600979004977
18953.41666674614,0.0,0.0,0.79142353944541455
19073.375,0.0,0.0,0.79011996916666671
19193.33333325386,0.0,0.0,0.77620440556525694
19313.29166674614,0.0,0.0,0.78553228118766982
19433.25,0.0,0.0,0.78843687124999995
19553.20833325386,0.0,0.0,0.7885742
19673.16666674614,0.0,0.0,0.79179756389115252
19793.125,0.0,0.0,0.79199220000000004
19913.08333325386,0.0,0.0,0.78416984889438635
20033.04166674614,0.0,0.0,0.78691120347448584
20153.0,0.0,0.0,0.79400635499999994
20272.95833325386,0.0,0.0,0.78891803285110274
20392.91666674614,0.0,0.0,0.79087148958495024
20512.875,0.0,0.0,0.78780063781249998
20632.83333325386,0.0,0.0,0.78576114944573794
20752.79166674614,0.0,0.0,0.78518562590245444
20872.75,0.0,0.0,0.79249679479166668
20992.70833325386,0.0,0.0,0.79251017100726784
21112.66666674614,0.0,0.0,0.78881291833074629
21232.625,0.0,0.0,0.78490806854166673
21352.58333325386,0.0,0.0,0.78054501069735494
21472.54166674614,0.0,0.0,0.78897418382558859
21592.5,0.0,0.0,0.79046626875000003
21712.45833325386,0.0,0.0,0.78961217031314668
21832.41666674614,0.0,0.0,0.79092303277874787
21952.375,0.0,0.0,0.79010114843750001
22072.33333325386,0.0,0.0,0.78775367833495014
22192.29166674614,0.0,0.0,0.79719292934706865
22312.25,0.0,0.0,0.7910003277083334
22432.20833325386,0.0,0.0,0.78367866437985068
22552.16666674614,0.0,0.0,0.78229034374935325
22672.125,0.0,0.0,0.78998256656249999
22792.08333325386,0.0,0.0,0.78551063680911271
22912.04166674614,0.0,0.0,0.78561212284754556
23032.0,0.0,0.0,0.79065752666666667
23151.95833325386,0.0,0.0,0.78737116965536469
23271.91666674614,0.0,0.0,0.78938634458495016
23391.875,0.0,0.0,0.7904611828125
23511.83333325386,0.0,0.0,0.78506675792054714
23631.79166674614,0.0,0.0,0.78921680291990037
23751.75,0.0,0.0,0.79136962437500002
23871.70833325386,0.0,0.0,0.78104939636160431
23991.66666674614,0.0,0.0,0.7911783944522055
24111.625,0.0,0.0,0.78790439947916657
24231.58333325386,0.0,0.0,0.7835113323640216
24351.54166674614,0.0,0.0,0.79364200573660426
24471.5,0.0,0.0,0.78853552874999999
24591.45833325386,0.0,0.0,0.78627182274434904
24711.41666674614,0.0,0.0,0.7897596910442537
24831.375,0.0,0.0,0.78460084437499999
24951.33333325386,0.0,0.0,0.78961592110723056
25071.29166674614,0.0,0.0,0.78551064208009957
25191.25,0.0,0.0,0.79330443541666662
25311.20833325386,0.0,0.0,0.78715769937985058
25431.16666674614,0.0,0.0,0.78707345569476783
25551.125,0.0,0.0,0.78077897916666672
25671.08333325386,0.0,0.0,0.78750538784204827
25791.04166674614,0.0,0.0,0.78311576753116507
25911.0,0.0,0.0,0.78316647750000001
26030.95833325386,0.0,0.0,0.78500913180426202
26150.91666674614,0.0,0.0,0.78380228479069658
26270.875,0.0,0.0,0.79181216218750006
26390.83333325386,0.0,0.0,0.78120588681364
26510.79166674614,0.0,0.0,0.78072422975726785
26630.75,0.0,0.0,0.78752132625000004
26750.70833325386,0.0,0.0,0.79123924235884746
26870.66666674614,0.0,0.0,0.78880206555361532
26990.625,0.0,0.0,0.79217532031250004
27110.58333325386,0.0,0.0,0.79113055395930354
27230.54166674614,0.0,0.0,0.78156990669459803
27350.5,0.0,0.0,0.78660687374999994
27470.45833325386,0.0,0.0,0.7803675756298506
27590.41666674614,0.0,0.0,0.78472735798966831
27710.375,0.0,0.0,0.7878509216666667
27830.33333325386,0.0,0.0,0.79077959638694861
27950.29166674614,0.0,0.0,0.78069377054811795
28070.25,0.0,0.0,0.78561705749999999
28190.20833325386,0.0,0.0,0.78254533507203139
28310.16666674614,55.055791706383225,3.855833336114884,561.91409952896026
28430.125,59.969999999999999,4.2000000000000002,612.0
28550.08333325386,59.969999999999999,4.2000000000000002,592.73541668057442
28670.04166674614,58.21850347095728,4.0165972220897679,582.28836804926391
28790.0,57.500833333333333,3.7250000000000001,581.5
28909.95833325386,58.146402777274453,3.8832638887564341,577.37656250298028
29029.91666674614,56.643687498867514,3.442013888557752,576.54201388855779
29149.875,57.388156250000002,3.6746875000000001,526.140625
29269.83333325386,47.612458340466027,2.2355555566151937,508.45729167610409
29389.79166674614,47.587482639531295,2.2829861112435657,487.80772568037111
29509.75,46.234104166666668,2.0256249999999998,469.53750000000002
29629.70833325386,44.902350695312023,1.9085763889551162,468.68567708283661
29749.66666674614,42.167138886988162,1.5344444441795348,467.60763888806105
29869.625,42.723916666666668,1.5913541666666668,448.08723958333331
29989.58333325386,41.631111111958823,1.4173611112435658,436.6614583402872
30109.54166674614,41.355687499880794,1.4912847222884495,443.73741320023936
30229.5,41.622875000000001,1.5,442.90312499999999
30349.45833325386,42.616881943742435,1.5,447.08272569129866
30469.41666674614,42.974423611303173,1.5911805556217831,436.55833332538606
30589.375,43.546875,1.6911458333333333,435.95572916666669
30709.33333325386,44.957555554568771,1.8822222220897673,463.33333331346512
30829.29166674614,43.742069443464281,1.7178472220897674,464.17847222089767
30949.25,44.511312500000003,1.8820833333333333,468.32447916666666
31069.20833325386,45.52827083265781,1.8999999999999999,487.86145831942559
31189.16666674614,46.365972222765286,1.9909722222884496,494.07118055870137
31309.125,44.584874999999997,1.818125,500.63828124999998
31429.08333325386,48.08156249731779,2.254513888557752,465.79791669249533
31549.04166674614,48.577215277870501,2.2091319443782171,459.0696180532376
31669.0,48.054083333333331,2.2000000000000002,494.17500000000001
31788.95833325386,44.213697919428348,1.7460069447755813,496.16102430671452
31908.91666674614,48.295583336591719,2.2445833337306973,485.78906249254942
32028.875,43.514927083333333,1.6648958333333335,475.45026041666665
32148.83333325386,43.034416666626932,1.6000000000000001,487.19722221295041
32268.79166674614,43.692750000476835,1.6906597222884496,487.5934027771155
32388.75,44.240312500000002,1.7906250000000001,469.1484375
32508.70833325386,47.379128469963874,2.0717708331346514,481.97092012812692
32628.66666674614,43.978166663944727,1.7377777775128682,457.46527775873739
32748.625,42.956354166666671,1.6094791666666668,490.27942708333336
32868.58333325386,47.314770830094815,2.1429166662693024,481.55815973132849
32988.54166674614,45.826249998569487,1.9286458331346512,479.34548611044886
33108.5,44.779125000000001,1.8095833333333333,475.859375
33228.45833325386,46.425333332061768,2.0711458331346511,465.10607639650505
33348.41666674614,45.805909721632794,2.0096527777115503,478.90729167759417
33468.375,46.370249999999999,2.0,480.27421874999999
33588.33333325386,45.699722222765281,1.9097222222884496,475.7361111144225
33708.29166674614,44.69049652709564,1.8097569443782171,473.67074652661881
33828.25,45.492083333333333,1.8,471.24479166666669
33948.20833325386,47.023760415613651,2.0705208331346512,482.94800346344709
34068.16666674614,46.927611110925675,2.0098611110448839,477.71493055075405
34188.125,46.098072916666666,2.0,494.34505208333331
34308.08333325386,44.469812501132488,1.8198611112435659,497.37586805472773
34428.04166674614,49.44098264267047,2.5202777783075971,515.50694445768988
34548.0,48.308999999999997,2.3300000000000001,522.45000000000005
34667.95833325386,44.809277780214941,1.850173611442248,493.08654516090951
34787.91666674614,49.763888892809547,2.5194444449742637,513.35677085071802
34907.875,48.72389583333333,2.3303124999999998,477.79427083333331
35027.83333325386,45.358916669011116,1.8506944447755813,470.13020833581686
35147.79166674614,49.365562503218648,2.4287847226858137,507.70164933353664
35267.75,49.788166666666669,2.5,470.69583333333333
35387.70833325386,45.229322920024394,1.8717013893524805,459.94140625447034
35507.66666674614,47.473444446484244,2.0691666668653488,491.99861113528408
35627.625,48.175656249999996,2.1896875000000002,481.39999999999998
35747.58333325386,49.286868054767446,2.4689583331346512,477.95694444576901
35867.54166674614,48.504857638219988,2.3207638887564341,508.89227432856956
35987.5,47.978958333333331,2.1208333333333336,506.453125
36107.45833325386,48.082232638776304,2.1895486110448839,503.95902777910231
36227.41666674614,49.827618056833742,2.4685416668653488,509.12083333730698
36347.375,48.920458333333336,2.3210416666666664,504.60494791666667
36467.33333325386,48.959944444318609,2.389444444378217,498.85694444825253
36587.29166674614,49.900920139571028,2.4894097222884497,500.93229166865348
36707.25,49.2503125,2.410625,519.79531250000002
36827.20833325386,51.77767013694843,2.7573611108462015,529.14722221692398
36947.16666674614,51.982833333253858,2.7999999999999998,522.85555555025735
37067.125,49.51505208333333,2.4429166666666666,502.13723958333333
37187.08333325386,50.88871527653933,2.5784722220897676,522.72829859405761
37307.04166674614,50.733194444179532,2.6000000000000001,514.34982638061047
37427.0,51.314166666666665,2.6891666666666669,526.375
37546.95833325386,51.193909722367927,2.6108680556217831,529.33697916567326
37666.91666674614,50.555229166209692,2.6000000000000001,544.64652778903644
37786.875,52.385937499999997,2.7781249999999997,540.265625
37906.83333325386,51.462638889749847,2.7109722222884498,534.158333337307
38026.79166674614,52.023045139412083,2.7889930556217828,539.28454861541593
38146.75,50.161812500000003,2.5331250000000001,515.53645833333337
38266.70833325386,45.153694447994233,1.8775347226858139,525.39392360150816
38386.66666674614,49.884444448411465,2.4222222226858139,526.55555555522437
38506.625,50.905416666666667,2.5,533.60833333333335
38626.58333325386,52.94843749850989,3.0329166662693026,537.16458333134653
38746.54166674614,51.255614581882952,2.7448611108462018,531.72899305125077
38866.5,51.862000000000002,2.7000000000000002,532.33124999999995
38986.45833325386,51.428836805959541,2.6112847222884499,538.71006943980854
39106.41666674614,51.031881944199405,2.6000000000000001,541.27361111243567
39226.375,51.938510416666666,2.7772916666666667,543.27291666666667
39346.33333325386,53.079027777016165,2.7999999999999998,536.4111111164093
39466.29166674614,52.244517360389231,2.7999999999999998,521.77065971195702
39586.25,51.39395833333333,2.6229166666666668,529.73958333333337
39706.20833325386,50.158260417520999,2.4229861112435658,544.71857637862365
39826.16666674614,51.965236112574736,2.7538888891537985,545.61527777711547
39946.125,52.936343749999999,2.8884374999999998,552.57500000000005
40066.08333325386,53.931708332657813,3.0768055554231006,551.28993055721128
40186.04166674614,52.026371526261165,2.7465277775128683,552.32552083432677
40306.0,53.447166666666668,2.9649999999999999,559.125
40425.95833325386,54.782562499165536,3.1765972220897676,555.58506944775581
40545.91666674614,54.144451388299466,3.111736111044884,561.17847222685816
40665.875,54.542906250000001,3.1882291666666669,562.0
40785.83333325386,54.080833333730695,3.2000000000000002,562.0
40905.79166674614,53.771968749821191,3.023680555423101,556.71041666269298
41025.75,53.669499999999999,3.0881250000000002,555.55937500000005
41145.70833325386,53.272402778069178,2.8357291668653488,550.21458333730698
41265.66666674614,55.069166668057441,3.1522222224871319,571.9541666835546
41385.625,56.367447916666663,3.4640624999999998,590.84375
41505.58333325386,56.844347221970558,3.5879861110448839,588.16076389253135
41625.54166674614,58.367583334445953,3.951805555820465,593.21684028208256
41745.5,58.948041666666668,4.0,598.83541666666667
41865.45833325386,58.516649305919806,3.9121180556217827,591.15121528406939
41985.41666674614,58.063472221930823,3.724305555423101,580.33680554827049
42105.375,55.9200625,3.3487499999999999,583.390625
42225.33333325386,56.332222221692405,3.4755555554231008,581.36666666865347
42345.29166674614,55.710506943901379,3.4122569443782171,601.61961807111902
42465.25,58.074604166666667,3.750833333333333,603.6229166666667
42585.20833325386,59.673732637941839,4.1506944441795346,605.25347222089772
42705.16666674614,59.955166666746138,4.2000000000000002,610.32013889253142
42825.125,55.37078125,3.4115625000000001,575.95833333333337
42945.08333325386,57.241999998092652,3.5627083331346512,584.57326387862361
43065.04166674614,59.035569445530577,3.9501388891537985,597.004166674614
43185.0,59.213749999999997,4.0,603.3125
43304.95833325386,58.667715278188389,4.0,602.250694445769
43424.91666674614,58.948465278049312,4.0,605.49722222487128
43544.875,59.646729166666667,4.1747916666666667,604.68906249999998
43664.83333325386,59.940930555403234,4.2873611110448833,606.68402777612209
43784.79166674614,59.969999999999999,4.2999999999999998,603.07031249701981
43904.75,59.559729166666664,4.2127083333333335,606.86458333333337
44024.70833325386,59.910107638577621,4.2872569443782167,606.62743055621786
44144.66666674614,59.969999999999999,4.2999999999999998,613.04166667163372
44264.625,59.969999999999999,4.2999999999999998,607.02499999999998
44384.58333325386,59.969999999999999,4.2999999999999998,609.05034721990421
44504.54166674614,59.560545138577623,4.2128819443782168,608.62881944378216
44624.5,59.909291666666668,4.3741666666666674,609.80624999999998
44744.45833325386,59.795902777910236,4.1388541668653485,612.17621527612209
44864.41666674614,59.944027777910229,4.1870138889551161,606.40902777314182
44984.375,59.535104166666663,4.1130208333333327,611.58854166666663
45104.33333325386,59.904722221891085,4.2738888887564341,609.02222222487137
45224.29166674614,59.969999999999999,4.2999999999999998,606.76180555423105
45344.25,59.969999999999999,4.2131249999999998,606.93437500000005
45464.20833325386,59.969999999999999,4.2868402777115504,608.73680555423095
45584.16666674614,59.969999999999999,4.2999999999999998,605.09374999701981
45704.125,59.83984375,4.2132291666666664,607.5369791666667
45824.08333325386,59.950104166567321,4.2000000000000002,608.86736111044888
45944.04166674614,59.969999999999999,4.286701388955116,608.56649305522444
46064.0,59.892000000000003,4.2133333333333338,608.93333333333328
46183.95833325386,59.828020833373067,4.2000000000000002,606.83420139054454
46303.91666674614,59.629486110965409,4.1134027777115501,609.53090278009574
46423.875,59.721187499999999,4.2731249999999994,603.07500000000005
46543.83333325386,59.142958333790297,4.0404166668653492,607.19166666269302
46663.79166674614,59.845736111720399,4.2594791668653489,608.86493055621781
46783.75,59.969999999999999,4.213541666666667,610.72916666666663
46903.70833325386,59.969999999999999,4.2864236110448832,606.67881944775581
47023.66666674614,59.969999999999999,4.2999999999999998,606.86388888955116
47143.625,59.969999999999999,4.2999999999999998,610.45416666666665
47263.58333325386,59.969999999999999,4.3863194443782172,605.82083333730702
47383.54166674614,58.856927082478997,4.1411458331346509,570.91753469606238
47503.5,54.358875000000005,3.1512500000000001,557.30624999999998
47623.45833325386,54.118319444100059,3.0862152777115504,552.12031250298025
47743.41666674614,53.440229166090489,2.9276388887564342,551.5
47863.375,53.164937500000001,2.8138541666666663,545.9005208333333
47983.33333325386,53.87194444388151,3.0583333331346512,545.43055555522437
48103.29166674614,53.860885416567328,3.0139236110448837,543.34809027612209
48223.25,53.659312500000006,2.9139583333333334,546.44166666666672
48343.20833325386,54.6620833325386,3.1580208331346515,549.15017360945546
48463.16666674614,53.634986110190546,3.1140277777115504,551.64930555721128
48583.125,53.061875000000001,3.0140625000000001,547.2734375
48703.08333325386,54.735236109773318,3.257708333134651,546.92951388855772
48823.04166674614,53.199597220818198,3.042395833134651,545.71197916567326
48943.0,54.161749999999998,3.1716666666666669,553.6541666666667
49062.95833325386,53.331836806356904,3.0284027779102325,545.13315972983833
49182.91666674614,53.194305555582048,2.9142361110448838,553.36284722983839
49302.875,52.814218750000002,2.8142708333333331,555.42864583333335
49422.83333325386,53.435555555025736,3.0570833331346514,550.78680555919811
49542.79166674614,54.483690972944103,3.1856597222884497,546.14531249701975
49662.75,53.389874999999996,2.9431249999999998,543.78750000000002
49782.70833325386,54.138611110369361,3.0711805554231009,542.21614583432677
49902.66666674614,53.966333333075042,3.1000000000000001,546.70555555919805
50022.625,54.671135416666665,3.1000000000000001,549.21041666666667
50142.58333325386,53.380930556654931,2.9290277779102323,551.20972222089767
50262.54166674614,53.071638888835906,2.8999999999999999,555.34531250298028
50382.5,53.606666666666669,2.9854166666666666,556.85416666666663
50502.45833325386,53.998836805323755,3.0853819443782173,544.61961806515853
50622.41666674614,53.921979166567326,3.1000000000000001,551.46145834028721
50742.375,53.789093749999999,3.1853125000000002,556.83906249999995
50862.33333325386,53.735888888915376,3.2000000000000002,552.80972222586468
50982.29166674614,54.428993056098619,3.2000000000000002,553.27864583432677
51102.25,54.32845833333333,3.0295833333333335,545.83124999999995
51222.20833325386,54.809559027373787,3.2555208331346508,544.5
51342.16666674614,54.30402777731419,3.2148611110448839,547.05416666865347
51462.125,54.23404166666667,3.0297916666666667,550.05312500000002
51582.08333325386,54.401631944318609,3.1701388887564343,552.62673610945546
51702.04166674614,54.217413194278876,3.1149652777115504,551.29930555423095
51822.0,54.171500000000002,3.0150000000000001,549.72500000000002
51941.95833325386,54.373916666507718,3.1699305554231008,550.34965277711547
52061.91666674614,54.647805555740987,3.2849305556217829,547.95208333134656
52181.875,53.552395833333335,2.9604166666666667,549.19791666666663
52301.83333325386,52.781430555999279,2.8999999999999999,549.07569444477554
52421.79166674614,53.273784722685818,2.8999999999999999,545.18281249701977
52541.75,52.888208333333331,2.8152083333333331,536.02083333333337
52661.70833325386,52.53725347242753,2.7152430556217833,531.95729166865351
52781.66666674614,52.278194444278881,2.7000000000000002,534.46527778009579
52901.625,52.282343750000003,2.7846875,525.68437500000005
53021.58333325386,51.621243056078754,2.7153472222884498,532.0420138825973
53141.54166674614,52.27002430615822,2.8692361112435658,534.34618055621786
53261.5,52.139333333333333,2.9845833333333331,566.64166666666665
53381.45833325386,58.033767356455321,3.9300347214937208,594.05989581644531
53501.41666674614,59.365090277969834,4.0999999999999996,607.71909722983833
53621.375,59.883083333333332,4.1844791666666667,609.07760416666667
53741.33333325386,59.969999999999999,4.2844444443782166,612.37777777512872
53861.29166674614,59.969999999999999,4.2999999999999998,607.51336805125072
53981.25,59.969999999999999,4.2156250000000002,608.609375
54101.20833325386,59.969999999999999,4.28434027771155,606.89149305721128
54221.16666674614,59.969999999999999,4.2156944443782169,609.87222222487128
54341.125,59.969999999999999,4.2000000000000002,611.34270833333335
54461.08333325386,59.969999999999999,4.2842361110448834,613.1847222208977
54581.04166674614,59.969999999999999,4.2157986110448835,611.39496527612209
54701.0,59.969999999999999,4.2000000000000002,608.89583333333337
54820.95833325386,59.969999999999999,4.2841319443782169,611.4446180532376
54940.91666674614,59.969999999999999,4.2159027777115501,609.89756944278872
55060.875,59.969999999999999,4.2840625000000001,610.76093749999995
55180.83333325386,59.969999999999999,4.2999999999999998,608.47916666865353
55300.79166674614,59.969999999999999,4.2160069443782175,607.16006944378216
55420.75,59.969999999999999,4.2000000000000002,609.51874999999995
55540.70833325386,59.969999999999999,4.2839236110448837,609.16076388955116
55660.66666674614,59.969999999999999,4.3838888889551164,611.09722222387791
55780.625,59.969999999999999,4.3161458333333336,610.66145833333337
55900.58333325386,59.969999999999999,4.2999999999999998,609.66180555621781
56020.54166674614,59.969999999999999,4.3837847222884498,609.08107638855779
56140.5,59.969999999999999,4.3162500000000001,607.74374999999998
56260.45833325386,59.969999999999999,4.2162847222884494,612.10434027413532
56380.41666674614,59.969999999999999,4.2836805556217827,610.48958333134647
56500.375,59.969999999999999,4.2999999999999998,611.25468750000005
56620.33333325386,59.969999999999999,4.2999999999999998,609.40972222387791
56740.29166674614,59.969999999999999,4.2164236110448838,612.3430555582047
56860.25,59.969999999999999,4.2000000000000002,610.0760416666667
56980.20833325386,59.969999999999999,4.2000000000000002,604.48958333730695
57100.16666674614,59.969999999999999,4.2834722222884496,608.92569444874925
57220.125,59.969999999999999,4.2165625000000002,606.66250000000002
57340.08333325386,59.969999999999999,4.2000000000000002,607.66805555423105
57460.04166674614,59.969999999999999,4.3667361112435659,611.75156250298028
57580.0,59.969999999999999,4.2333333333333334,608.75
57699.95833325386,59.969999999999999,4.2832986110448834,611.74843749701972
57819.91666674614,59.969999999999999,4.3832638889551161,612.08368055522442
57939.875,59.969999999999999,4.4000000000000004,610.75156249999998
58059.83333325386,59.969999999999999,4.3168055556217828,607.58819444676237
58179.79166674614,59.969999999999999,4.2168402777115501,608.24739583432677
58299.75,59.969999999999999,4.2831250000000001,608.91562499999998
58419.70833325386,59.969999999999999,4.2999999999999998,608.16909722288449
58539.66666674614,59.969999999999999,4.2169444443782176,608.83055555621786
58659.625,59.480177083333338,4.2830208333333335,610.24531249999995
58779.58333325386,59.869618055164814,4.2999999999999998,606.35069444775581
58899.54166674614,59.580128471910953,4.2170486110448842,605.9147569447756
59019.5,59.889708333333331,4.3658333333333337,610.5604166666667
59139.45833325386,59.969999999999999,4.3171180556217825,611.08559027810895
59259.41666674614,59.969999999999999,4.2999999999999998,606.85763888557756
59379.375,59.969999999999999,4.2999999999999998,607.65625
59499.33333325386,59.969999999999999,4.2172222222884495,608.0
59619.29166674614,59.969999999999999,4.2827430556217827,610.89600694676244
59739.25,59.969999999999999,4.2999999999999998,606.9510416666667
59859.20833325386,59.969999999999999,4.2999999999999998,608.06684027612209
59979.16666674614,59.969999999999999,4.134722222089767,606.84722222089772
60099.125,59.969999999999999,4.3478124999999999,607.73906250000005
60219.08333325386,59.969999999999999,4.3174305556217831,608.82569444378214
60339.04166674614,59.590340277473132,4.2999999999999998,607.76197916567321
60459.0,59.889499999999998,4.2175000000000002,609.97500000000002
60578.95833325386,59.969999999999999,4.2824652777115499,605.13975694874921
60698.91666674614,59.294069443901378,4.1351388887564342,599.05416666269298
60818.875,58.960489583333334,4.0176041666666666,600.05989583333337
60938.83333325386,59.002361111044884,4.0,591.02847222983837
61058.79166674614,58.419017360627649,4.0,593.52795139253135
61178.75,57.689270833333332,3.8354166666666667,592.03125
61298.70833325386,57.3708090279301,3.7177430556217832,593.55642360945546
61418.66666674614,58.152222222884497,3.8644444445768991,593.58888888855779
61538.625,58.124531249999997,3.8178125000000001,594.32187499999998
61658.58333325386,57.274902778426807,3.5535416668653488,589.98159722586468
61778.54166674614,57.510590278108914,3.6642361112435662,585.30468749701981
61898.5,56.516500000000001,3.5358333333333332,575.0604166666667
62018.45833325386,55.016451389908795,3.1718055558204652,559.46197917759423
62138.41666674614,54.026479166090489,3.1000000000000001,561.42083333730693
62258.375,53.829010416666669,3.0180208333333334,553.4822916666667
62378.33333325386,54.172361110826337,3.0819444443782174,555.59722221891082
62498.29166674614,54.462965277949969,3.1000000000000001,559.36684028009574
62618.25,54.657374999999995,3.1000000000000001,551.40312500000005
62738.20833325386,53.748836806317172,3.1818402777115504,551.54600694278872
62858.16666674614,53.793597222427529,3.1181944443782172,558.54444444974263
62978.125,54.283385416666668,3.1817708333333337,553.45833333333337
63098.08333325386,53.390993056356912,3.0365277779102327,546.68715278208253
63218.04166674614,53.357913194596769,3.0,546.31701388955116
63338.0,53.881833333333333,3.0816666666666666,546.9083333333333
63457.95833325386,54.47162847183148,3.1000000000000001,540.46944444974258
63577.91666674614,52.866458331942553,3.0184027777115503,537.36805555423098
63697.875,53.165124999999996,2.9184375,541.48593749999998
63817.83333325386,54.143430554886656,3.1445833331346513,545.76111110846205
63937.79166674614,53.009812498927118,2.955520833134651,548.12986111243561
64057.75,52.636687500000001,2.8185416666666665,546.46354166666663
64177.70833325386,52.904982638657089,2.7999999999999998,544.77864583432677
64297.66666674614,52.58747222191095,2.881388888955116,542.05833333134649
64417.625,53.17523958333333,2.8999999999999999,534.99166666666667
64537.58333325386,52.825819444855057,2.9813194443782169,529.02743055919802
64657.54166674614,52.132878471752008,2.8374305554231007,532.47065972586472
64777.5,51.951249999999995,2.71875,528.625
64897.45833325386,50.941052084147927,2.5375694445768993,531.15468749701972
65017.41666674614,51.895236112078031,2.6623611112435661,539.71215278406942
65137.375,52.721791666666668,2.8622916666666667,537.44270833333337
65257.33333325386,52.233555556058889,2.818888888955116,529.60555556118493
65377.29166674614,51.092760415852069,2.6378472220897673,531.24305555820467
65497.25,52.594291666666663,2.9241666666666668,530.78437499999995
65617.20833325386,52.214232639531296,2.8379861112435658,531.71510416567321
65737.16666674614,50.993555554707847,2.6380555554231009,528.76111110846205
65857.125,50.782375000000002,2.6809375000000002,526.78593750000005
65977.08333325386,51.437222221692409,2.6190972222884499,524.88194444576902
66097.04166674614,52.188423611601195,2.8426041668653488,528.13906250298021
66217.0,51.578249999999997,2.6575000000000002,525.76666666666665
66336.95833325386,51.626236110925674,2.6000000000000001,524.59600694477558
66456.91666674614,51.235798610746862,2.6000000000000001,522.48090277612209
66576.875,50.363072916666667,2.5192708333333336,519.17447916666663
66696.83333325386,50.131583333373065,2.4193055556217828,509.82534722934167
66816.79166674614,49.289204860428974,2.3193402777115502,504.32196180274087
66936.75,48.275687499999997,2.2193750000000003,497.25156249999998
67056.70833325386,48.942315971513587,2.3611805554231009,496.15295138855777
67176.66666674614,47.828888887802755,2.2388888887564344,489.20138888309401
67296.625,46.938302083333333,2.1194791666666668,481.66223958333336
67416.58333325386,46.55049305576086,2.1000000000000001,478.64027777910235
67536.54166674614,45.717666666030887,2.0195486110448839,471.81388888359072
67656.5,45.658666666666662,1.9195833333333332,475.87916666666666
67776.45833325386,46.429513888279594,1.9803819443782171,476.84809027810894
67896.41666674614,46.304680555303889,2.0,476.14739583283665
68016.375,46.069375000000001,1.9196875,470.37812500000001
68136.33333325386,45.724944444696106,1.8197222222884497,470.00347222139436
68256.29166674614,45.112371527334055,1.8802430556217828,474.86397569825255
68376.25,45.838229166666665,1.9802083333333333,474.796875
68496.20833325386,46.218364583194251,2.0,478.90954860746859
68616.16666674614,45.763138888478281,1.9198611110448836,478.39722222089767
68736.125,49.004375000000003,2.3806250000000002,504.03385416666669
68856.08333325386,50.63268749934435,2.5800694443782173,531.31805553833647
68976.04166674614,52.39067708462477,2.8401041668653488,546.10416667461391
69096.0,53.260000000000005,2.98,552.89999999999998
69215.95833325386,53.659878471990424,3.0,540.00607640047872
69335.91666674614,50.940423608799776,2.5204166662693024,521.31319443186123
69455.875,49.712687500000001,2.3999999999999999,506.71406250000001
69575.83333325386,47.76715277928114,2.1604166668653488,493.81770834177735
69695.79166674614,46.591562499403949,1.9403472220897675,487.65781249701979
69815.75,47.016416666666665,2.0595833333333333,492.13593750000001
69935.70833325386,45.112270835042004,1.8607291668653489,488.71458333730698
70055.66666674614,45.522750000774856,1.8797222222884495,470.75833331942556
70175.625,45.991093749999997,1.9796875,467.89453125
70295.58333325386,45.189750000715257,1.9203472222884495,471.436111108462
70415.54166674614,44.667451388637225,1.7407638887564341,459.31206596146029
70535.5,43.229125000000003,1.5408333333333333,456.19895833333334
70655.45833325386,42.164062500596046,1.5,448.89175347834828
70775.41666674614,43.244270834386349,1.6590277779102325,455.74652778506277
70895.375,42.910322916666665,1.6205208333333334,450.64817708333334
71015.33333325386,41.929666667342183,1.5205555556217829,454.11249999552967
71135.29166674614,42.355277778307602,1.5794097222884498,441.20624998807909
71255.25,43.789999999999999,1.6793750000000001,453.97031249999998
71375.20833325386,42.025416668415069,1.5413194445768992,446.15060764898857
71495.16666674614,41.202430555323758,1.420694444378217,440.02604166418314
71615.125,41.367812499999999,1.3999999999999999,440.04270833333334
71735.08333325386,41.120979166924954,1.3999999999999999,436.28819444775581
71855.04166674614,41.063760416686534,1.3999999999999999,438.02204861342909
71975.0,41.07,1.3999999999999999,434.39583333333331
72094.95833325386,41.766361110528315,1.4791319443782169,433.05217013905445
72214.91666674614,42.970354167521002,1.6581944445768992,437.54809028158587
72334.875,42.188468749999998,1.5418749999999999,432.02968750000002
72454.83333325386,42.265624999701977,1.5,435.78194443980851
72574.79166674614,42.438993055621786,1.5,438.43489583432677
72694.75,41.646729166666667,1.4210416666666665,451.58072916666669
72814.70833325386,41.737802083075046,1.4789236110448838,439.80720487385986
72934.66666674614,41.993555555701256,1.5788888889551163,443.83611111789941
73054.625,42.087312500000003,1.6000000000000001,436.73463541666666
73174.58333325386,41.177812500774863,1.4423611112435659,440.35850693931184
73294.54166674614,41.040298611203831,1.3999999999999999,435.30329860548176
73414.5,40.817999999999998,1.3999999999999999,432.31875000000002
73534.45833325386,40.789357638855776,1.3999999999999999,429.04817708581686
73654.41666674614,40.878680555621784,1.3999999999999999,430.6104166686535
73774.375,41.057291666666664,1.3999999999999999,431.25
73894.33333325386,41.068555555582051,1.3999999999999999,430.26736111193895
74014.29166674614,40.910704860985277,1.3999999999999999,431.37508680671453
74134.25,41.121333333333332,1.3999999999999999,430.57187499999998
74254.20833325386,41.056538194557035,1.3999999999999999,427.89479166865351
74374.16666674614,40.902291666567322,1.3999999999999999,426.46527777711549
74494.125,40.799406249999997,1.3215625,425.66171874999998
74614.08333325386,41.0073680553635,1.3784027777115504,426.87204860995212
74734.04166674614,40.913263888756433,1.3999999999999999,425.68263888756434
74854.0,40.736833333333337,1.3999999999999999,429.16666666666669
74973.95833325386,40.856597222089768,1.3999999999999999,428.29253472387791
75093.91666674614,40.931305555582043,1.3999999999999999,425.9890624985099
75213.875,40.744427083333328,1.3999999999999999,424.71770833333335
75333.83333325386,40.987138888637226,1.3999999999999999,429.38715277363855
75453.79166674614,40.819888888676964,1.3999999999999999,428.20980902562536
75573.75,40.9765625,1.3999999999999999,430.625
75693.70833325386,40.860392361263436,1.3999999999999999,427.79071180870136
75813.66666674614,40.76316666662693,1.3999999999999999,427.1402777781089
75933.625,40.656375000000004,1.3999999999999999,427.44505208333334
76053.58333325386,40.630000000000003,1.3999999999999999,425.16041666865351
76173.54166674614,40.801493055701258,1.4779513889551164,428.78732639253138
76293.5,41.099333333333334,1.4220833333333334,431.16874999999999
76413.45833325386,41.006447916805747,1.3999999999999999,427.99531250298025
76533.41666674614,40.640826388617356,1.3999999999999999,428.36232639004788
76653.375,40.892375000000001,1.3999999999999999,429.72265625
76773.33333325386,41.052222222169242,1.3999999999999999,425.91666667014363
76893.29166674614,40.66573611076673,1.3999999999999999,429.99765625447037
77013.25,40.705416666666665,1.3999999999999999,429.36302083333334
77133.20833325386,40.843208333253855,1.3999999999999999,427.39071180671453
77253.16666674614,40.800124999940394,1.3999999999999999,422.53576388508083
77373.125,40.756718749999997,1.3999999999999999,427.26432291666669
77493.08333325386,40.703458333373071,1.322430555621783,426.47899305770795
77613.04166674614,40.783041666746144,1.3775347222884495,427.88220486293238
77733.0,40.856499999999997,1.3999999999999999,429.85624999999999
77852.95833325386,40.730562500119206,1.3999999999999999,426.3767361144225
77972.91666674614,40.666770833313464,1.3999999999999999,427.57291666865348
78092.875,40.683218749999995,1.3999999999999999,425.92812500000002
78212.83333325386,40.744152777731415,1.3999999999999999,426.60381944328549
78332.79166674614,40.682673611044883,1.3999999999999999,431.83289930969477
78452.75,40.845500000000001,1.3999999999999999,430.3515625
78572.70833325386,40.784114583432675,1.3999999999999999,425.83029514203469
78692.66666674614,40.680499999940395,1.3999999999999999,425.71527777860564
78812.625,40.775781250000001,1.3999999999999999,426.96484375
78932.58333325386,40.810000000000002,1.3999999999999999,427.44288194427889
79052.54166674614,40.740593749940395,1.3228819443782172,428.27118055621781
79172.5,40.719999999999999,1.3770833333333332,428.30729166666669
79292.45833325386,40.766229166626928,1.3999999999999999,426.90164930671455
79412.41666674614,40.772298611104489,1.3999999999999999,425.53732638806105
79532.375,40.669927083333334,1.3999999999999999,426.21223958333331
79652.33333325386,41.717222221295039,1.4769444443782171,428.61597222040098
79772.29166674614,41.255520832657815,1.4230902777115504,430.40364583432677
79892.25,40.881625000000007,1.3999999999999999,426.52187500000002
80012.20833325386,40.863052083313463,1.3231597222884497,427.74730902562538
80132.16666674614,42.022083334326744,1.4536111112435659,428.5
80252.125,41.371979166666669,1.4232291666666665,431.37890625
80372.08333325386,40.939548611223699,1.3999999999999999,428.605034725368
80492.04166674614,40.87698958331346,1.3999999999999999,427.1164930552244
80612.0,40.823999999999998,1.3999999999999999,426.42500000000001
80731.95833325386,40.787010416686535,1.3999999999999999,429.89001735796529
80851.91666674614,40.795319444457689,1.3999999999999999,430.61701388855778
80971.875,40.715781249999999,1.3999999999999999,431.6484375
81091.83333325386,40.804791666567326,1.3999999999999999,428.1736111144225
81211.79166674614,40.81705208331347,1.3999999999999999,426.42630208283663
81331.75,40.924687500000005,1.3999999999999999,427.20572916666669
81451.70833325386,40.799510416805745,1.3999999999999999,428.07317708283665
81571.66666674614,40.910416666805745,1.3999999999999999,425.57638888657095
81691.625,40.555322916666668,1.3999999999999999,425.13177083333335
81811.58333325386,40.521583333253858,1.3999999999999999,427.34878472040094
81931.54166674614,40.748340277949971,1.3999999999999999,428.0
82051.5,40.764249999999997,1.3999999999999999,426.66562499999998
82171.45833325386,40.658541666746139,1.3999999999999999,430.25130207985637
82291.41666674614,40.591909722189108,1.3999999999999999,425.78645832836628
82411.375,40.755135416666668,1.3999999999999999,425.33255208333333
82531.33333325386,40.612111111283298,1.3999999999999999,430.88749999552965
82651.29166674614,40.793444444656366,1.3999999999999999,428.50598957985642
82771.25,40.801562500000003,1.3999999999999999,426.109375
82891.20833325386,40.665989583432676,1.3239930556217829,425.75
83011.16666674614,40.675583333373069,1.3759722222884496,425.93993055572111
83131.125,40.826687499999998,1.3999999999999999,431.6953125
83251.08333325386,40.847229166686539,1.3999999999999999,429.51510417014362
83371.04166674614,40.726197916567322,1.3999999999999999,429.76736111243565
83491.0,40.583833333333331,1.3999999999999999,431.38749999999999
83610.95833325386,40.966892360746861,1.3999999999999999,427.20208333730699
83730.91666674614,40.865131944239138,1.3999999999999999,428.40173611342908
83850.875,41.032333333333334,1.4757291666666665,432.08984375
83970.83333325386,40.572569444914656,1.424305555621783,429.7829861139258
84090.79166674614,40.687506944696111,1.3999999999999999,430.07404514004787
84210.75,41.044687500000002,1.3999999999999999,424.63906250000002
84330.70833325386,40.956142361263431,1.3999999999999999,426.5295138855775
84450.66666674614,40.968000000059604,1.3999999999999999,429.82777777959905
84570.625,40.763437500000002,1.3999999999999999,429.17838541666669
84690.58333325386,40.757937499940397,1.4754861110448838,432.52430555224419
84810.54166674614,40.712093749940394,1.4245486110448837,429.22291666269302
