Time,Pump.Speed,Pump.kW,Pump.gpm
84930.5,40.644750000000002,1.3999999999999999,428.69270833333331
85050.45833325386,40.743072916567328,1.3999999999999999,429.37690972189108
85170.41666674614,40.606701388736568,1.3999999999999999,429.31163194427887
85290.375,40.5048125,1.3999999999999999,427.55546874999999
85410.33333325386,40.640555555423099,1.3999999999999999,426.81180555572115
85530.29166674614,40.780291666746137,1.3999999999999999,429.00729166865347
85650.25,40.832562500000002,1.3247916666666666,427.11770833333333
85770.20833325386,40.832482638895513,1.3751736110448836,424.74652777910234
85890.16666674614,40.814972222208979,1.3999999999999999,428.19479167014362
86010.125,40.674812500000002,1.3999999999999999,426.87135416666666
86130.08333325386,40.76512499988079,1.3999999999999999,428.25208333134651
86250.04166674614,40.855020833373068,1.3999999999999999,428.43723958283664
86370.0,40.509999999999998,1.3999999999999999,426.5625
86489.95833325386,40.659874999761584,1.3999999999999999,426.37482638855778
86609.91666674614,40.772479166686537,1.3999999999999999,426.8746527781089
86729.875,40.607739583333334,1.3999999999999999,430.18307291666667
86849.83333325386,41.006652777373787,1.3999999999999999,429.93993055671456
86969.79166674614,42.065399306356902,1.5496527779102325,435.48611111640929
87089.75,41.233166666666669,1.4504166666666667,439.93072916666665
87209.70833325386,41.365822916209694,1.3999999999999999,439.81553819527227
87329.66666674614,41.756694444636501,1.3999999999999999,433.70902777264513
87449.625,41.023375000000001,1.3999999999999999,434.92421875000002
87569.58333325386,42.019097221096359,1.4746527777115503,433.94704861293235
87689.54166674614,41.935135416209697,1.5,430.82491319229206
87809.5,41.163333333333334,1.4254166666666666,428.13541666666669
87929.45833325386,41.086732638776304,1.3999999999999999,428.05911458283663
88049.41666674614,40.831944444179534,1.3999999999999999,430.11284722387791
88169.375,40.789583333333333,1.3999999999999999,429.6328125
88289.33333325386,41.048222222010295,1.3999999999999999,431.66944444229205
88409.29166674614,40.824920138617358,1.3999999999999999,431.94192708283663
88529.25,40.838999999999999,1.3999999999999999,428.03125
88649.20833325386,40.827961805601916,1.3999999999999999,428.98020833134649
88769.16666674614,40.89916666674614,1.3999999999999999,428.44965277661879
88889.125,41.078541666666666,1.3999999999999999,426.88593750000001
89009.08333325386,40.847902778029443,1.3999999999999999,425.01527777910235
89129.04166674614,40.816781250059606,1.3999999999999999,428.76657986491921
89249.0,40.647166666666664,1.3999999999999999,428.21041666666667
89368.95833325386,40.557760416686534,1.3999999999999999,428.24131944378217
89488.91666674614,40.653736111203827,1.3999999999999999,430.35243055721122
89608.875,40.80109375,1.3259375,429.51875000000001
89728.83333325386,40.580902778009573,1.3740277777115504,427.70451389004785
89848.79166674614,40.682381944616637,1.3999999999999999,429.28480902959905
89968.75,40.705624999999998,1.3999999999999999,428.15104166666669
90088.70833325386,40.689999999999998,1.3999999999999999,428.05442708283664
90208.66666674614,40.630888888835905,1.3999999999999999,425.10972221940756
90328.625,41.075281250000003,1.4738541666666667,425.47708333333333
90448.58333325386,41.313819444378218,1.4261805556217828,426.92274305472773
90568.54166674614,41.428541666746142,1.3999999999999999,425.03645833134652
90688.5,41.415749999999996,1.3999999999999999,425.90937500000001
90808.45833325386,41.377885416686532,1.3999999999999999,429.26432291418314
90928.41666674614,41.347895833313466,1.3999999999999999,429.14479166567327
91048.375,41.36209375,1.4736458333333333,432.43229166666669
91168.33333325386,41.392083333313465,1.4263888889551162,429.88541667014363
91288.29166674614,41.45886111116409,1.3999999999999999,423.53359374552963
91408.25,41.472645833333331,1.3999999999999999,428.18489583333331
91528.20833325386,41.477350694437817,1.4735069443782169,431.97013888756436
91648.16666674614,41.487347222228848,1.5,428.27534721841414
91768.125,41.379843750000006,1.4265625,428.5859375
91888.08333325386,41.406062499940397,1.4734027777115504,429.06649305572114
92008.04166674614,41.407989583313466,1.5,430.83420139054459
92128.0,41.289999999999999,1.4266666666666665,428.56666666666666
92247.95833325386,41.374607638776304,1.4732986110448838,428.23298611044885
92367.91666674614,41.361388888835911,1.5,428.68315972238781
92487.875,42.174812500000002,1.5,435.34062499999999
92607.83333325386,41.257652778883774,1.4268055556217829,435.37118055770793
92727.79166674614,41.153850694755718,1.3999999999999999,434.86579861144224
92847.75,41.097187500000004,1.3999999999999999,432.62343750000002
92967.70833325386,40.956909722288451,1.3999999999999999,428.46093750298024
93087.66666674614,41.032277777870497,1.3999999999999999,432.72916667163372
93207.625,40.989677083333333,1.3999999999999999,431.46406250000001
93327.58333325386,40.719145833551885,1.3999999999999999,429.88506944477558
93447.54166674614,40.892625000238418,1.3999999999999999,428.83810763806105
93567.5,40.902499999999996,1.3999999999999999,428.31770833333331
93687.45833325386,40.826270833373073,1.3999999999999999,428.79661458283664
93807.41666674614,40.999402777949967,1.3999999999999999,427.90729166567326
93927.375,40.647687500000004,1.3999999999999999,424.40546875000001
94047.33333325386,40.744722221990429,1.3999999999999999,427.61666666269304
94167.29166674614,40.774531249940395,1.3999999999999999,424.70355902363855
94287.25,40.946312500000005,1.3999999999999999,428.453125
94407.20833325386,40.823781250178811,1.3999999999999999,429.04652777910235
94527.16666674614,40.946125000178817,1.3999999999999999,426.68402777612209
94647.125,40.780406249999999,1.3999999999999999,426.18151041666664
94767.08333325386,40.646458333373069,1.3999999999999999,423.89149305770792
94887.04166674614,40.528451388796171,1.3999999999999999,427.35208333730696
95007.0,40.533499999999997,1.3999999999999999,430.63125000000002
95126.95833325386,40.82536805530389,1.3999999999999999,427.98906250298023
95246.91666674614,40.756166666507717,1.3999999999999999,420.95555555025737
95366.875,41.225729166666667,1.4723958333333333,425.62760416666669
95486.83333325386,41.364875000059605,1.5,428.06909722238777
95606.79166674614,42.251312500834466,1.5,439.02977431565523
95726.75,43.106041666666663,1.5722916666666666,438.18958333333336
95846.70833325386,42.302854167580605,1.527743055621783,431.1920138935248
95966.66666674614,41.688888888676964,1.4277777777115503,430.51388889004789
96086.625,41.412312500000006,1.4721875,430.45859374999998
96206.58333325386,41.484305555423099,1.5,430.43038194427885
96326.54166674614,41.619329861183957,1.5,431.58177083432673
96446.5,41.469791666666666,1.5,433.08125000000001
96566.45833325386,41.587326388716697,1.5,431.69878472387791
96686.41666674614,41.429555555343626,1.5,427.39930555224419
96806.375,41.483958333333334,1.4280208333333333,430.13880208333336
96926.33333325386,41.439277777870494,1.471944444378217,429.59166666865349
97046.29166674614,41.543819444576897,1.5,430.54774305721122
97166.25,41.600000000000001,1.5,427.65625
97286.20833325386,41.413215277949973,1.5,427.14800347139436
97406.16666674614,41.383083333373072,1.4281944443782171,425.70486110945541
97526.125,41.356937500000001,1.3999999999999999,426.97369791666665
97646.08333325386,41.426083333253864,1.3999999999999999,425.77725694626571
97766.04166674614,41.309427083194258,1.3999999999999999,426.07552083432677
97886.0,41.121000000000002,1.3999999999999999,429.36666666666667
98005.95833325386,41.306385416448116,1.3999999999999999,431.7535590266188
98125.91666674614,41.249645833194251,1.3999999999999999,428.6701388855775
98245.875,41.068343750000004,1.3999999999999999,427.42890625000001
98365.83333325386,41.098680555482709,1.3999999999999999,430.36111110846201
98485.79166674614,41.265836805681388,1.3999999999999999,429.35520833134649
98605.75,41.520083333333332,1.4714583333333333,428.5
98725.70833325386,41.371444444656376,1.4285763889551162,428.85711805522442
98845.66666674614,41.322833333373076,1.3999999999999999,428.64305555522441
98965.625,41.240104166666669,1.3999999999999999,429.03515625
99085.58333325386,41.299847222129507,1.4713194443782169,429.78489583283664
99205.54166674614,41.382770833373073,1.5,427.68324652562541
99325.5,41.357250000000001,1.42875,427.81875000000002
99445.45833325386,41.297270833373069,1.4712152777115504,425.04531250298021
99565.41666674614,41.365416666746135,1.5,426.5972222248713
99685.375,41.442687499999998,1.4288541666666665,429.17291666666665
99805.33333325386,41.332000000119208,1.3999999999999999,429.39444444477556
99925.29166674614,41.152062499880792,1.3999999999999999,428.71692708283661
100045.25,41.35575,1.4710416666666666,427.61197916666669
100165.20833325386,41.332187500119211,1.5,430.0902777751287
100285.16666674614,41.173541666567331,1.4290277777115503,426.6368055512508
100405.125,41.364093750000002,1.3999999999999999,428.47421874999998
100525.08333325386,41.396187500059604,1.3999999999999999,428.05017361293238
100645.04166674614,41.100701388637226,1.3999999999999999,426.36414930472773
100765.0,41.053750000000001,1.3999999999999999,427.41666666666669
100884.95833325386,41.285315972030162,1.3999999999999999,428.0
101004.91666674614,41.15770833313465,1.3999999999999999,426.23090277612209
101124.875,41.112437499999999,1.3999999999999999,424.79270833333334
101244.83333325386,41.320874999821186,1.4706944443782171,426.44409722040098
101364.79166674614,41.315208333253864,1.5,428.83984375149009
101484.75,41.096375000000002,1.4293749999999998,430.55937499999999
101604.70833325386,41.224711805363498,1.3999999999999999,430.11762152860564
101724.66666674614,41.310000000000002,1.3999999999999999,429.39722222189107
101844.625,40.978552083333334,1.3999999999999999,431.36562500000002
101964.58333325386,40.924583333253864,1.3999999999999999,429.95920139104129
102084.54166674614,41.002270833373075,1.3999999999999999,429.1761284723878
102204.5,40.914375,1.3999999999999999,426.96145833333333
102324.45833325386,40.933343749940398,1.3999999999999999,427.23168402661878
102444.41666674614,40.875583333253864,1.3999999999999999,430.21215278009572
102564.375,40.840000000000003,1.3999999999999999,430.1953125
102684.33333325386,40.861083333313466,1.3999999999999999,429.92569444427886
102804.29166674614,40.827854166626928,1.3999999999999999,431.40486111243564
102924.25,40.746812499999997,1.3999999999999999,432.35104166666667
103044.20833325386,40.55860069459677,1.3298263889551163,429.86848958581686
103164.16666674614,40.861736111462122,1.3701388889551163,426.82118055373428
103284.125,40.872781250000003,1.3999999999999999,424.59791666666666
103404.08333325386,40.767958333373073,1.3999999999999999,424.52552083283661
103524.04166674614,40.806027777830757,1.3999999999999999,426.32578125149013
103644.0,41.109999999999999,1.3999999999999999,429.97500000000002
103763.95833325386,40.999114583551879,1.3999999999999999,429.85069444576897
103883.91666674614,40.886013888875645,1.469930555621783,430.47378472338119
104003.875,40.914947916666669,1.4301041666666665,427.67994791666666
104123.83333325386,40.93,1.3999999999999999,427.29791666567326
104243.79166674614,40.888104166626931,1.3999999999999999,428.79739583432672
104363.75,40.974687500000002,1.3999999999999999,427.15625
104483.70833325386,40.915364583432677,1.3999999999999999,427.29635416567328
104603.66666674614,40.702666666507724,1.3999999999999999,428.97013889004785
104723.625,40.692718749999997,1.3999999999999999,428.97734374999999
104843.58333325386,40.963784721990429,1.3999999999999999,426.31215278009574
104963.54166674614,40.972534722129502,1.3999999999999999,427.33854166865348
105083.5,40.825625000000002,1.3999999999999999,428.94583333333333
105203.45833325386,40.842593749940391,1.3999999999999999,430.11935763806105
105323.41666674614,41.12720138913393,1.4695138889551163,428.06701388657092
105443.375,40.816177083333336,1.4305208333333332,428.04218750000001
105563.33333325386,41.164722221712275,1.4694444443782171,427.28472222338121
105683.29166674614,41.094597221930819,1.4305902777115502,427.79114583432676
105803.25,40.772687499999996,1.3999999999999999,430.33125000000001
105923.20833325386,40.73160416662693,1.3999999999999999,430.03654514004785
106043.16666674614,40.895541666805748,1.3999999999999999,431.05937500149014
106163.125,40.856093749999999,1.3999999999999999,428.45963541666669
106283.08333325386,40.747687500059605,1.3999999999999999,428.03854166567328
106403.04166674614,40.740760416686534,1.3999999999999999,430.05703125149012
106523.0,40.916000000000004,1.3999999999999999,431.44166666666666
106642.95833325386,40.969260416686538,1.3999999999999999,427.08359375447037
106762.91666674614,40.960000000000001,1.3999999999999999,424.65451388855774
106882.875,40.773531249999998,1.3999999999999999,428.29843749999998
107002.83333325386,40.772833333253864,1.3999999999999999,430.86284722139436
107122.79166674614,40.727208333253863,1.3999999999999999,431.9399305562178
107242.75,40.952041666666666,1.3999999999999999,430.35364583333336
107362.70833325386,40.808090278029439,1.3999999999999999,428.46614583432677
107482.66666674614,40.710666666686535,1.3999999999999999,428.3444444447756
107602.625,40.781968750000004,1.3999999999999999,427.12291666666664
107722.58333325386,40.76870833337307,1.3999999999999999,428.90868055323762
107842.54166674614,40.839420138974987,1.3999999999999999,425.70095485697192
107962.5,40.955625000000005,1.3999999999999999,426.15625
108082.45833325386,40.969385416686535,1.3999999999999999,427.76536458283664
108202.41666674614,40.898187499940391,1.3999999999999999,427.14149305472773
108322.375,40.869999999999997,1.3999999999999999,427.09322916666667
108442.33333325386,40.869999999999997,1.3999999999999999,424.67708333581686
108562.29166674614,40.952291666746142,1.3999999999999999,427.78602430969477
108682.25,41.147645833333335,1.3999999999999999,430.94947916666666
108802.20833325386,41.041881944616634,1.3999999999999999,426.36197917163372
108922.16666674614,40.939458333313468,1.3999999999999999,424.51354166716339
109042.125,41.203749999999999,1.3999999999999999,427.48750000000001
109162.08333325386,40.994826389213408,1.3999999999999999,427.72395833432677
109282.04166674614,40.860510416686537,1.3999999999999999,428.61736111243567
109402.0,40.911000000000001,1.3999999999999999,426.00416666666666
109521.95833325386,40.950489583313463,1.3999999999999999,425.69522569328547
109641.91666674614,40.898562499940397,1.3999999999999999,429.83385417014358
109761.875,40.931406250000002,1.3999999999999999,430.13541666666669
109881.83333325386,40.960000000000001,1.3999999999999999,428.81805555621781
110001.79166674614,40.837312499880795,1.3999999999999999,428.15920138855773
110121.75,40.909437500000003,1.3999999999999999,426.46718750000002
110241.70833325386,41.078944444338482,1.4680902777115503,424.72864583432676
110361.66666674614,40.871388888637227,1.431944444378217,425.61111111243565
110481.625,40.86563541666667,1.3999999999999999,428.29062499999998
110601.58333325386,40.872409722268586,1.3999999999999999,428.91006944477556
110721.54166674614,40.782048611044885,1.3999999999999999,429.76927083432673
110841.5,40.75,1.3999999999999999,429.06145833333335
110961.45833325386,40.946857638696827,1.3999999999999999,427.99088541716338
111081.41666674614,40.863597222050032,1.3999999999999999,430.29427083581686
111201.375,40.881718749999997,1.3999999999999999,429.8046875
111321.33333325386,40.848666666746141,1.3999999999999999,429.0
111441.29166674614,40.95226041680575,1.3999999999999999,429.16935763905445
111561.25,40.904895833333335,1.3999999999999999,430.09635416666669
111681.20833325386,40.92444097214937,1.3999999999999999,431.68428819328545
111801.16666674614,40.858541666567326,1.3999999999999999,428.19166666269302
111921.125,40.749156249999999,1.3999999999999999,423.37682291666664
112041.08333325386,41.220013888398803,1.467569444378217,424.70277777512871
112161.04166674614,41.635590277949966,1.5,425.32465277711549
112281.0,41.503999999999998,1.5,426.18124999999998
112400.95833325386,41.339281250059607,1.4325347222884495,428.26796874850987
112520.91666674614,16.805736087044082,0.5234027769168218,140.53814101112965
112640.875,1.6204270833333332,0.03260416666666667,0.92301269583333334
112760.83333325386,0.0,0.0,0.79091729235496699
112880.79166674614,0.0,0.0,0.79131539659463523
113000.75,0.0,0.0,0.78872475916666662
113120.70833325386,0.0,0.0,0.78874273131879769
113240.66666674614,0.0,0.0,0.78413900999514941
113360.625,0.0,0.0,0.7817383
113480.58333325386,0.0,0.0,0.78862407867376472
113600.54166674614,0.0,0.0,0.7864208644389471
113720.5,0.0,0.0,0.7817260595833333
113840.45833325386,0.0,0.0,0.7853451430510282
113960.41666674614,0.0,0.0,0.78530716527551414
114080.375,0.0,0.0,0.78581492937499997
114200.33333325386,0.0,0.0,0.78727487944379759
114320.29166674614,0.0,0.0,0.78629081930426192
114440.25,0.0,0.0,0.79021607500000002
114560.20833325386,0.0,0.0,0.79084866145995025
114680.16666674614,0.0,0.0,0.78938667694379772
114800.125,0.0,0.0,0.78743235687500002
114920.08333325386,0.0,0.0,0.78564354944541459
115040.04166674614,0.0,0.0,0.78515630000000003
115160.0,0.0,0.0,0.78450523333333333
115279.95833325386,0.0,0.0,0.78417970000000004
115399.91666674614,0.0,0.0,0.78775670340633497
115519.875,0.0,0.0,0.78630068625000005
115639.83333325386,0.0,0.0,0.79083998152163371
115759.79166674614,0.0,0.0,0.79134794826130195
115879.75,0.0,0.0,0.78646955645833339
115999.70833325386,0.0,0.0,0.78823567857283172
116119.66666674614,0.0,0.0,0.79133574139018237
116239.625,0.0,0.0,0.78713228812500002
116359.58333325386,0.0,0.0,0.78693473228940314
116479.54166674614,0.0,0.0,0.78549668617796864
116599.5,0.0,0.0,0.78450319875000007
116719.45833325386,0.0,0.0,0.77884827302665416
116839.41666674614,0.0,0.0,0.7849270393840545
116959.375,0.0,0.0,0.78535206093749999
117079.33333325386,0.0,0.0,0.7864311733300996
117199.29166674614,0.0,0.0,0.79066704198175375
117319.25,0.0,0.0,0.78876751749999996
117439.20833325386,0.0,0.0,0.78968776326130197
117559.16666674614,0.0,0.0,0.7913377423614345
117679.125,0.0,0.0,0.787640358125
117799.08333325386,0.0,0.0,0.78532276263921219
117919.04166674614,0.0,0.0,0.78483466628439891
118039.0,0.0,0.0,0.78016763333333328
118158.95833325386,0.0,0.0,0.78329381110561369
118278.91666674614,0.0,0.0,0.78195837138468505
118398.875,0.0,0.0,0.78556213645833328
118518.83333325386,0.0,0.0,0.78664954986305136
118638.79166674614,0.0,0.0,0.78820936573175371
118758.75,0.0,0.0,0.784423846875