Time,valveStuck.m_flow,valveStuck.dp,valveStuck.leakPosition,valveStuck.stuckPosition,valveStuck.valve.opening,valveStuck.cmd
0.0,-0.0075595075020902791,8161.7760628418901,0.0,1.0,1.0,1.0
2.0,0.54771835653785372,12634.46194724648,0.0,1.0,1.0,1.0
4.0,0.70052734495731417,26432.702550452508,0.0,1.0,1.0,1.0
6.0,0.89562236637355663,39404.258959458246,0.0,1.0,1.0,1.0
8.0,1.0295780768827032,52995.911807871867,0.0,1.0,1.0,1.0
10.0,1.2112264787437588,67314.32715612826,0.0,1.0,1.0,1.0
12.0,1.2978963528103009,64306.301044814332,0.0,1.0,1.0,1.0
14.0,1.3778537434685703,77059.191140630486,0.0,1.0,1.0,1.0
16.0,1.4754665783770076,92038.401385774167,0.0,1.0,1.0,1.0
18.0,1.5368494678880262,107459.47094056512,0.0,1.0,1.0,1.0
20.0,1.6063579516799906,120905.58580972943,0.0,1.0,1.0,1.0
22.0,1.7708026908041894,126904.9152800536,0.0,1.0,1.0,1.0
24.0,1.7575909068073585,140230.0314471926,0.0,1.0,1.0,1.0
26.0,1.8480951467106168,162552.99290688895,0.0,1.0,1.0,1.0
28.0,1.9317010974026363,169875.69884009677,0.0,1.0,1.0,1.0
30.0,2.0023091904404255,191537.99765607101,0.0,1.0,1.0,1.0
32.0,2.0851550892067405,203821.42259205456,0.0,1.0,1.0,1.0
34.0,2.1046917789858584,203827.46755954556,0.0,1.0,1.0,1.0
36.0,2.2206413148607509,222485.10402562353,0.0,1.0,1.0,1.0
38.0,2.2724665472496395,231033.19570392251,0.0,1.0,1.0,1.0
40.0,2.3565020132529466,251688.13934261701,0.0,1.0,1.0,1.0
42.0,2.4273214708917155,260551.33829013148,0.0,1.0,1.0,1.0
44.0,2.4473585472895869,272956.97175265366,0.0,1.0,1.0,1.0
46.0,2.4504642421268876,274450.74914379994,0.0,1.0,1.0,1.0
48.0,2.561123494166055,282742.55912425718,0.0,1.0,1.0,1.0
50.0,2.5794991325805068,303411.28725030401,0.0,1.0,1.0,1.0
52.0,2.6047064908563407,308253.51424868527,0.0,1.0,1.0,1.0
54.0,2.6455896156179208,295585.59629732656,0.0,1.0,1.0,1.0
56.0,2.6436026907458459,312298.19336932176,0.0,1.0,1.0,1.0
58.0,2.6278142187112854,304330.27808478882,0.0,1.0,1.0,1.0
60.0,2.6382836433328802,300866.28042652417,0.0,1.0,1.0,1.0
62.0,2.5976715893282964,299332.64134421118,0.0,1.0,1.0,1.0
64.0,2.5803295710479901,303148.15572861343,0.0,1.0,1.0,1.0
66.0,2.5815000273788904,297909.56955462578,0.0,1.0,1.0,1.0
68.0,2.5939019118395468,297887.02812268969,0.0,1.0,1.0,1.0
70.0,2.5711224477637127,308675.88631560485,0.0,1.0,1.0,1.0
72.0,2.2700382085941131,306286.9606907728,0.0,1.0,0.93999999999999995,0.93999999999999995
74.0,2.0419536652680681,295226.98573464993,0.0,1.0,0.88,0.88
76.0,1.7006896457192466,312137.86969197314,0.0,1.0,0.81999999999999995,0.81999999999999995
78.0,1.5060751910006602,302543.56910455792,0.0,1.0,0.76000000000000001,0.76000000000000001
80.0,1.2528635612107772,307086.78467107075,0.20000000000000001,1.0,0.69999999999999996,0.69999999999999996
82.0,1.1003665732440204,296655.33677754964,0.20000000000000001,1.0,0.64000000000000001,0.64000000000000001
84.0,0.86008966886937954,301891.55555233057,0.20000000000000001,1.0,0.57999999999999996,0.57999999999999996
86.0,0.74499690009000563,302248.61546106939,0.20000000000000001,1.0,0.52000000000000002,0.52000000000000002
88.0,0.58337790517210586,312761.35310726066,0.20000000000000001,1.0,0.46000000000000002,0.46000000000000002
90.0,0.41894204933953033,303608.13968918903,0.20000000000000001,1.0,0.40000000000000002,0.40000000000000002
92.0,0.2566165814423696,310433.08082167245,0.20000000000000001,1.0,0.34000000000000002,0.34000000000000002
94.0,0.19197708306732064,301002.30895539926,0.20000000000000001,1.0,0.28000000000000003,0.28000000000000003
96.0,0.11459777075015717,309439.94592049631,0.20000000000000001,1.0,0.22,0.22
98.0,0.09042829571371426,296629.65220896789,0.20000000000000001,1.0,0.20000000000000001,0.16
100.0,0.11052512193945954,299778.74739617825,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.10000000000000001
102.0,0.14181612438372301,294787.76804208913,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.104
104.0,0.066071897409013702,307152.99217866431,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.108
106.0,0.11684303259823806,301051.67925374862,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.112
108.0,0.14536531907170835,300761.5965739931,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.11600000000000001
110.0,0.087510762375340057,313598.53593642835,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.12
112.0,0.15272476139817548,299968.62134597264,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.124
114.0,0.1450538308948521,311528.84405839251,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.128
116.0,0.101651212787116,297046.09037252801,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.13200000000000001
118.0,0.1376207535685369,310137.27928393416,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.13600000000000001
120.0,0.072123541521945944,310228.05859366414,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.14000000000000001
122.0,0.1519269917256254,299652.26583779359,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.14399999999999999
124.0,0.1109693035099584,312723.27369288489,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.14799999999999999
126.0,0.086930159262204224,312793.39887578262,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.152
128.0,0.073027853616777258,295796.82138051628,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.156
130.0,0.099892862315395084,310890.78205527487,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.16
132.0,0.05847868439347545,306290.20608178602,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.16400000000000001
134.0,0.090489427418905338,308786.40675264795,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.16800000000000001
136.0,0.11652891399954751,296156.53483944049,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.17199999999999999
138.0,0.074246851441066741,309923.32723112113,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.17599999999999999
140.0,0.14419112965761693,304455.40746443428,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.17999999999999999
142.0,0.13723689803547701,303895.5983854183,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.184
144.0,0.13569097786484963,295867.87372920796,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.188
146.0,0.10379196443582396,308348.91854866716,0.20000000000000001,0.59999999999999998,0.19998299999999999,0.192
148.0,0.11043548056867976,304949.67794767348,0.20000000000000001,0.59999999999999998,0.199242,0.19600000000000001
150.0,0.1014843558258911,295111.87335041404,0.20000000000000001,0.59999999999999998,0.20000000000000001,0.20000000000000001
152.0,0.13114570331149794,302488.08256590983,0.20000000000000001,0.59999999999999998,0.23999999999999999,0.23999999999999999
154.0,0.20974060814010151,303684.68867438915,0.20000000000000001,0.59999999999999998,0.28000000000000003,0.28000000000000003
156.0,0.30065396966403796,300102.48650042346,0.20000000000000001,0.59999999999999998,0.32000000000000001,0.32000000000000001
158.0,0.32121087061860992,297881.03330618574,0.20000000000000001,0.59999999999999998,0.35999999999999999,0.35999999999999999
160.0,0.43555062181986803,313757.53558611905,0.20000000000000001,0.59999999999999998,0.40000000000000002,0.40000000000000002
162.0,0.52891360175249913,313114.81564921513,0.20000000000000001,0.59999999999999998,0.44,0.44
164.0,0.57766285308242427,308354.49758899101,0.20000000000000001,0.59999999999999998,0.47999999999999998,0.47999999999999998
166.0,0.72805866822514242,299179.7539285149,0.20000000000000001,0.59999999999999998,0.52000000000000002,0.52000000000000002
168.0,0.772816463448463,297566.95215726807,0.20000000000000001,0.59999999999999998,0.56000000000000005,0.56000000000000005
170.0,0.95147756644881742,301366.46373177593,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.59999999999999998
172.0,0.89527019292844978,307575.1576269904,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.64000000000000001
174.0,0.90646786484601571,311251.32469814387,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.68000000000000005
176.0,0.95356962231592912,295339.80228241853,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.71999999999999997
178.0,0.9062947292021053,307054.63093044207,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.76000000000000001
180.0,0.94223536804989938,303636.02465140953,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.80000000000000004
182.0,0.95113633443357559,300774.10098157788,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.80666700000000002
184.0,0.97092932692943956,306164.60513894638,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.81333299999999997
186.0,0.94096775693988044,300143.34155468136,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.81999999999999995
188.0,0.89617354288765805,299069.65166338638,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.82666700000000004
190.0,0.89843854414219226,295393.71417207038,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.83333299999999999
192.0,0.9633391645612589,299725.76565380167,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.83999999999999997
194.0,0.96343095611000862,306361.93202285079,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.84666699999999995
196.0,0.90373253218753913,309864.06395885366,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.85333300000000001
198.0,0.90788362363698005,295087.71481746272,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.85999999999999999
200.0,0.9205450712567983,303474.76642892603,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.86666699999999997
202.0,0.94815466869373721,313263.47241075122,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.87333300000000003
204.0,0.89935479067669255,298596.34921235638,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.88
206.0,0.94213534467869586,306017.77908603119,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.88666699999999998
208.0,0.90367614425728704,312589.37237097893,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.89333300000000004
210.0,0.90832742905209285,294950.87993135478,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.90000000000000002
212.0,0.96529214401656627,301064.43299553852,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.906667
214.0,0.94607596452791132,313184.84623762773,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.91333299999999995
216.0,0.91498926373967016,303184.18878044555,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.92000000000000004
218.0,0.9767675657023801,308343.34209154121,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.92666700000000002
220.0,0.9362932136176737,310280.42440516251,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.93333299999999997
222.0,0.98125535317053236,299190.0057398848,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.93999999999999995
224.0,0.9720492208703877,300680.10127569939,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.94666700000000004
226.0,0.88992731213794374,303969.82802018884,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.95333299999999999
228.0,0.93880557448899482,304815.44969622797,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.95999999999999996
230.0,0.95034533000893928,299134.04982646176,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.96666700000000005
232.0,0.91087109856706439,295210.53284926043,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.973333
234.0,0.93392988780647479,294421.60251313745,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.97999999999999998
236.0,0.97711598029888103,295138.08026188333,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.98666699999999996
238.0,0.98521992602746233,312403.9468961145,0.20000000000000001,0.59999999999999998,0.59999999999999998,0.99333300000000002
240.0,0.89441187379595055,296842.8162128008,0.20000000000000001,0.59999999999999998,0.59999999999999998,1.0
242.0,0.97271311347719358,311364.43234678381,0.20000000000000001,0.59999999999999998,0.59999999999999998,1.00667
244.0,0.8939648019219979,303800.84264450532,0.20000000000000001,0.59999999999999998,0.59999999999999998,1.0133300000000001
246.0,0.96898100902432871,308031.22148029861,0.20000000000000001,0.59999999999999998,0.59999999999999998,1.02
248.0,0.98477337758247174,299329.56894805189,0.20000000000000001,0.59999999999999998,0.59999999999999998,1.02667
250.0,0.92191962903728131,308215.00734111294,0.20000000000000001,0.59999999999999998,0.59999999999999998,1.0333300000000001
