time,On,T_CH_Lea,T_CW_lea,TCHWSet,T_CH_in,T_CW_in,m_flow_CW,m_flow_CH,chi.COP,chi.etaPL,P
0.0000,1.0000,278.4958,299.4591,278.7056,281.7000,296.9718,204.4745,162.2739,5.1060,1.0000,1490602.1860
300.0000,1.0000,278.6584,301.6915,278.7056,281.2894,296.5943,197.5143,170.4573,2.1358,0.4499,1089009.6287
600.0000,1.0000,278.4089,301.0137,278.7056,282.6728,296.5538,199.3265,159.4362,2.1909,0.4629,1098580.3081
900.0000,1.0000,278.3584,301.2668,278.7056,282.6702,297.5533,207.9359,159.7765,2.2466,0.4761,1138729.3597
1200.0000,1.0000,277.9110,302.1396,278.7056,281.6711,297.3717,203.8112,172.9012,2.2178,0.4686,1099526.8638
1500.0000,1.0000,279.5469,300.5630,278.7056,282.7036,296.8077,196.8801,172.3018,2.1870,0.4602,1117584.0205
1800.0000,1.0000,278.7717,302.1533,278.7056,281.6572,297.3159,200.3594,161.8599,2.1580,0.4523,1108173.1623
2100.0000,1.0000,278.0462,301.9968,278.7056,281.1409,296.1268,196.2205,163.2707,2.1509,0.4503,1097484.9193
2400.0000,1.0000,279.3108,300.7197,278.7056,282.9831,296.8975,206.1805,165.2463,2.1460,0.4491,1074762.7321
2700.0000,1.0000,278.1057,302.0292,278.7056,281.4379,296.5320,197.2530,159.6922,2.1421,0.4480,1111624.9927
3000.0000,1.0000,279.3128,302.0508,278.7056,281.8422,297.0622,193.7095,172.4697,2.1541,0.4504,1084823.8123
3300.0000,1.0000,279.6544,301.4939,278.7056,282.3536,297.5904,201.6354,170.4511,2.1674,0.4530,1107647.9360
3600.0000,1.0000,277.7306,300.5318,278.7056,282.0881,296.7276,199.2272,159.5324,2.1779,0.4549,1080791.7938
3900.0000,1.0000,278.4353,300.5915,278.7056,281.7198,296.6626,204.2080,172.4136,2.1623,0.4503,1073508.0628
4200.0000,1.0000,277.9483,301.2170,278.7056,282.6100,296.5156,207.6265,158.7079,2.1439,0.4447,1065367.1143
4500.0000,1.0000,279.0128,301.7526,278.7056,281.5280,296.8251,201.7507,163.7142,2.1257,0.4392,1057513.9536
4800.0000,1.0000,278.2847,301.3849,278.7056,282.3192,296.7261,200.5785,169.8988,2.1448,0.4438,1094914.6760
5100.0000,1.0000,278.8129,301.4482,278.7056,281.3212,295.9528,194.9664,169.4348,2.1643,0.4489,1082804.4565
5400.0000,1.0000,279.6636,300.3780,278.7056,282.3538,295.8676,204.2191,168.3290,2.1831,0.4538,1089037.3484
5700.0000,1.0000,278.9759,300.4873,278.7056,282.0418,297.3283,207.9722,171.0287,2.1777,0.4517,1098870.6402
6000.0000,1.0000,278.8913,301.4487,278.7056,281.7370,297.5716,200.9997,171.0572,2.1718,0.4491,1114857.4469
6300.0000,1.0000,278.4226,300.4668,278.7056,282.0905,296.4642,205.9819,163.1837,2.1669,0.4469,1080274.2623
6600.0000,1.0000,277.9575,300.2872,278.7056,281.6344,295.6727,205.5053,163.5046,2.1665,0.4461,1105543.1992
6900.0000,1.0000,278.0570,301.6656,278.7056,281.9714,297.2484,197.7895,170.2088,2.1671,0.4458,1065474.0778
7200.0000,1.0000,279.0540,300.8240,278.7056,281.2585,296.6050,201.1702,164.7825,2.1677,0.4455,1103306.6976
7500.0000,1.0000,277.9416,300.3769,278.7056,282.5007,296.6103,199.3861,170.3909,2.1689,0.4449,1086194.0224
7800.0000,1.0000,279.0404,300.6234,278.7056,282.0883,295.7626,195.6784,162.3900,2.1701,0.4443,1093762.5404
8100.0000,1.0000,279.5593,300.3392,278.7056,282.5361,296.2954,196.8384,159.8623,2.1713,0.4438,1088482.6339
8400.0000,1.0000,278.6028,300.7199,278.7056,282.0927,296.8675,203.7210,171.2609,2.1721,0.4433,1073587.3874
8700.0000,1.0000,278.1600,300.1044,278.7056,281.3833,296.5042,207.2027,162.8670,2.1730,0.4429,1064867.1155
9000.0000,1.0000,278.9709,301.0666,278.7056,281.5088,296.9677,198.8722,173.1585,2.1728,0.4422,1105106.1983
9300.0000,1.0000,279.0625,300.5233,278.7056,282.7753,297.1348,204.5754,168.1609,2.1499,0.4362,1079771.7886
9600.0000,1.0000,278.7370,300.3488,278.7056,281.9725,297.2876,198.8108,171.2585,2.1256,0.4298,1089055.9145
9900.0000,1.0000,279.6163,301.0186,278.7056,282.7141,295.9958,208.0234,165.2836,2.1018,0.4235,1062555.5538
10200.0000,1.0000,277.7607,300.0684,278.7056,282.1874,296.5814,199.1215,161.7948,2.1142,0.4258,1087406.5587
10500.0000,1.0000,279.7022,300.4396,278.7056,281.3608,297.1399,195.5762,172.3327,2.1273,0.4286,1065962.7647
10800.0000,1.0000,279.2472,299.8511,278.7056,282.3018,297.0106,207.6611,173.0833,2.1388,0.4310,1065779.5284
11100.0000,1.0000,277.7674,299.9925,278.7056,281.5179,296.4902,194.8459,168.9039,2.1486,0.4328,1089639.1344
11400.0000,1.0000,278.4134,300.1485,278.7056,282.3067,297.0291,197.6368,160.3255,2.1560,0.4341,1077124.6132
11700.0000,1.0000,279.4721,300.5814,278.7056,281.4506,297.1562,196.3785,160.3049,2.1578,0.4340,1092605.1234
12000.0000,1.0000,279.2307,301.0500,278.7056,282.5786,295.4842,206.3741,171.4389,2.1389,0.4289,1054698.4107
12300.0000,1.0000,278.9777,299.3896,278.7056,281.6429,296.4516,197.4805,162.3363,2.1121,0.4218,1062313.2856
12600.0000,1.0000,278.3157,299.8128,278.7056,282.3351,296.4470,193.5527,161.3322,2.0885,0.4154,1038303.2642
12900.0000,1.0000,279.2630,299.8592,278.7056,282.7918,295.5026,193.4537,162.4760,2.0854,0.4143,1064479.9619
13200.0000,1.0000,279.5005,300.7874,278.7056,281.9990,295.3719,199.7139,168.7130,2.0855,0.4142,1073356.9739
13500.0000,1.0000,278.4252,299.6764,278.7056,282.1791,296.7069,202.0806,170.7072,2.0861,0.4142,1057186.1953
13800.0000,1.0000,278.0079,299.2405,278.7056,281.8234,295.0770,199.4700,164.9041,2.0937,0.4157,1063445.5873
14100.0000,1.0000,278.9925,300.7110,278.7056,281.1483,296.3211,199.9395,166.0363,2.1016,0.4173,1076168.4289
14400.0000,1.0000,278.3275,299.8200,278.7056,281.6395,296.3544,207.5235,164.7853,2.1091,0.4188,1039345.2559
14700.0000,1.0000,278.5063,300.0593,278.7056,281.1619,296.2649,200.1043,162.6129,2.1029,0.4169,1067964.2828
15000.0000,1.0000,278.7119,300.1436,278.7056,282.5216,296.4526,205.5165,166.1423,2.0962,0.4147,1061638.7153
15300.0000,1.0000,278.4392,299.5185,278.7056,281.5814,296.0366,202.9305,170.0447,2.0895,0.4125,1074471.7210
15600.0000,1.0000,278.1760,300.2686,278.7056,282.1604,295.4800,199.3489,162.7892,2.0898,0.4122,1062922.1056
15900.0000,1.0000,278.0865,299.2877,278.7056,281.3716,295.5656,207.5184,160.5670,2.0902,0.4120,1077909.9208
16200.0000,1.0000,278.5896,299.0812,278.7056,282.7533,295.6241,202.2920,172.7085,2.0901,0.4117,1030360.1702
16500.0000,1.0000,278.8691,300.3469,278.7056,280.9576,295.1147,201.4897,167.1375,2.0862,0.4103,1052455.1022
16800.0000,1.0000,279.6875,299.1994,278.7056,281.9687,295.9338,206.2461,160.6416,2.0817,0.4088,1059434.9707
17100.0000,1.0000,277.8444,298.9936,278.7056,282.3722,295.3547,207.2437,160.9207,2.0777,0.4074,1038708.8276
17400.0000,1.0000,279.0967,300.0992,278.7056,281.1876,294.9785,193.7846,161.2063,2.0780,0.4069,1064413.9294
17700.0000,1.0000,278.4083,300.2141,278.7056,281.4350,295.3394,200.9214,158.3743,2.0788,0.4065,1030967.0926
18000.0000,1.0000,278.9898,299.6593,278.7056,281.6307,294.8717,200.3889,165.5045,2.0799,0.4062,1040080.7321
18300.0000,1.0000,278.6848,299.5521,278.7056,282.4658,296.4095,200.7594,162.0417,2.1053,0.4118,1045647.9221
18600.0000,1.0000,278.6195,300.2380,278.7056,281.0679,294.9398,203.5293,164.2599,2.1310,0.4176,1049866.1591
18900.0000,1.0000,278.7892,299.9987,278.7056,282.4382,296.1547,202.2212,168.1995,2.1597,0.4241,1081410.5745
19200.0000,1.0000,278.7924,300.0109,278.7056,282.5638,294.9001,203.2080,161.6375,2.2143,0.4366,1071274.3497
19500.0000,1.0000,278.3762,300.7271,278.7056,282.0248,294.8814,193.2742,166.6662,2.2717,0.4500,1087184.4663
19800.0000,1.0000,278.4917,299.1785,278.7056,281.7812,296.4815,201.6468,167.3508,2.3237,0.4624,1092848.0792
20100.0000,1.0000,278.4762,300.0579,278.7056,282.3384,295.8899,195.8829,170.8302,2.3531,0.4692,1125796.8877
20400.0000,1.0000,278.7990,299.4825,278.7056,282.6096,295.2967,197.1730,170.5424,2.3777,0.4746,1140885.7293
20700.0000,1.0000,278.1870,300.5069,278.7056,282.6664,295.9175,195.3337,158.4677,2.3994,0.4795,1142531.2942
21000.0000,1.0000,279.2249,300.7839,278.7056,283.2931,296.5618,201.5339,168.1026,2.4020,0.4803,1117051.1572
21300.0000,1.0000,278.0160,300.7187,278.7056,282.6201,295.3501,197.3562,165.2492,2.4016,0.4804,1133075.1517
21600.0000,1.0000,278.2518,301.0340,278.7056,283.4274,296.0769,201.2263,171.3875,2.4075,0.4819,1135409.5293
21900.0000,1.0000,278.8590,299.8114,278.7056,283.1613,296.3076,201.6194,172.4558,2.4851,0.5008,1149756.3221
22200.0000,1.0000,277.7547,301.4580,278.7056,283.0820,294.9844,204.1930,162.5688,2.5620,0.5204,1165802.3361
22500.0000,1.0000,279.5622,300.6237,278.7056,283.1281,294.9748,194.6807,163.2329,2.6427,0.5412,1199713.7300
22800.0000,1.0000,279.2460,300.6090,278.7056,284.1775,296.1072,194.9357,172.4752,2.6730,0.5500,1185641.1942
23100.0000,1.0000,277.8954,300.4128,278.7056,283.3661,296.0752,205.1104,163.6641,2.7011,0.5581,1205858.3878
23400.0000,1.0000,278.2047,300.7375,278.7056,283.0960,296.0395,197.3009,166.4082,2.7289,0.5661,1200951.7509
23700.0000,1.0000,277.7261,300.1553,278.7056,283.0958,296.4060,200.9111,169.7214,2.7390,0.5698,1204118.8204
24000.0000,1.0000,278.5575,301.7139,278.7056,282.4872,295.0670,202.8111,160.4543,2.7489,0.5733,1196406.5004
24300.0000,1.0000,278.7479,300.1971,278.7056,284.3960,296.4241,196.7986,161.3706,2.7589,0.5768,1203552.6970
24600.0000,1.0000,278.7773,300.5445,278.7056,283.9026,296.7021,205.7640,164.2940,2.7687,0.5803,1229387.1376
24900.0000,1.0000,279.2081,300.9419,278.7056,283.6059,296.5122,201.4015,169.1596,2.7786,0.5838,1218476.9735
25200.0000,1.0000,279.5849,301.0637,278.7056,282.7792,295.7974,201.9158,161.5616,2.7877,0.5871,1230504.3286
25500.0000,1.0000,279.0411,300.6067,278.7056,282.6732,294.9391,200.1657,169.8026,2.7874,0.5879,1211919.2594
25800.0000,1.0000,277.9324,301.5061,278.7056,283.7119,295.8247,196.8765,167.7065,2.7865,0.5884,1242315.9416
26100.0000,1.0000,278.5076,300.6721,278.7056,282.6589,295.8622,193.4458,171.7716,2.7857,0.5890,1228565.2223
26400.0000,1.0000,278.9823,301.8461,278.7056,283.5823,295.8366,195.8409,164.3996,2.7995,0.5952,1233994.6359
26700.0000,1.0000,277.8666,301.7052,278.7056,284.4198,295.7226,205.1940,161.6633,2.8132,0.6019,1210694.4181
27000.0000,1.0000,279.0285,301.3227,278.7056,282.8775,296.6404,202.8146,164.6336,2.8260,0.6083,1217932.4819
27300.0000,1.0000,279.3134,302.7821,278.7056,284.1727,297.2224,200.2013,159.1944,2.8281,0.6115,1217079.4325
27600.0000,1.0000,278.3927,302.3796,278.7056,284.7451,296.4603,196.6509,162.4923,2.8294,0.6143,1222558.1734
27900.0000,1.0000,278.2087,302.5694,278.7056,282.9153,297.2288,200.6738,169.6904,2.8317,0.6174,1223961.6792
28200.0000,1.0000,278.8869,302.0430,278.7056,283.9837,296.6763,196.7920,158.3736,2.8490,0.6246,1254496.2209
28500.0000,1.0000,278.2444,301.5558,278.7056,283.0470,296.0863,196.3625,161.4415,2.8672,0.6323,1274218.3137
28800.0000,1.0000,278.9115,301.4816,278.7056,284.7376,297.4763,201.7520,161.4895,2.8851,0.6400,1259989.5958
29100.0000,1.0000,279.3106,301.9418,278.7056,283.8163,296.4558,207.6123,167.3194,2.8956,0.6450,1249649.3654
29400.0000,1.0000,277.7848,302.8895,278.7056,283.3057,296.8422,202.8806,163.1320,2.9059,0.6499,1277562.6726
29700.0000,1.0000,279.3834,302.2206,278.7056,284.5809,296.6514,206.6082,169.5446,2.9155,0.6548,1286138.8667
30000.0000,1.0000,278.8496,302.5681,278.7056,284.3367,296.3707,200.7089,159.9459,2.9234,0.6597,1259552.4975
30300.0000,1.0000,279.1655,301.9932,278.7056,284.6480,297.1178,205.4896,172.5271,2.9306,0.6645,1259025.0884
30600.0000,1.0000,278.6019,304.0128,278.7056,283.8598,297.1463,200.6648,161.7237,2.9386,0.6696,1262016.8341
30900.0000,1.0000,278.0461,303.2858,278.7056,284.0795,296.4794,196.0401,171.8872,2.9495,0.6752,1266001.7101
31200.0000,1.0000,278.4616,302.9691,278.7056,284.2805,296.4385,205.5701,163.0888,2.9612,0.6811,1294971.3463
31500.0000,1.0000,278.0887,304.0921,278.7056,284.8126,298.1424,201.8644,164.9738,2.9733,0.6870,1302159.7353
31800.0000,1.0000,277.9623,302.9787,278.7056,283.9815,297.8413,201.6766,170.1132,2.9872,0.6931,1302794.5583
32100.0000,1.0000,278.4544,303.7094,278.7056,284.7909,296.5189,197.9986,160.0495,3.0014,0.6992,1290223.5871
32400.0000,1.0000,279.3019,304.3158,278.7056,284.1112,297.4649,196.9192,167.8503,3.0157,0.7053,1305543.3320
32700.0000,1.0000,278.7303,303.5723,278.7056,283.8057,298.6668,196.6084,170.0281,3.0302,0.7147,1303625.9307
33000.0000,1.0000,279.3637,304.9387,278.7056,284.7761,297.9139,206.3516,163.4121,3.0443,0.7246,1339318.4098
33300.0000,1.0000,278.4824,304.1320,278.7056,285.3032,297.6683,206.9075,168.5602,3.0585,0.7344,1353652.4741
33600.0000,1.0000,277.7910,304.2249,278.7056,284.8674,298.0999,197.1238,161.7595,3.0736,0.7435,1328362.2152
33900.0000,1.0000,278.0559,304.9558,278.7056,283.8767,299.2071,205.0228,163.8248,3.0891,0.7525,1335293.7207
34200.0000,1.0000,279.4481,304.1334,278.7056,285.3413,298.4813,201.5406,173.0433,3.1071,0.7615,1339314.7837
34500.0000,1.0000,278.6831,305.2850,278.7056,285.7946,297.4406,203.8908,166.8629,3.1286,0.7706,1351625.1996
34800.0000,1.0000,278.0252,304.2672,278.7056,284.9713,297.5718,206.3145,170.1046,3.1525,0.7796,1370268.5129
35100.0000,1.0000,278.6069,306.0325,278.7056,284.8243,298.1949,207.1858,169.1007,3.1766,0.7888,1367315.3227
35400.0000,1.0000,279.4579,304.6353,278.7056,285.6870,297.9626,201.8673,162.1042,3.2011,0.8009,1382045.5360
35700.0000,1.0000,278.3117,305.5416,278.7056,284.9245,298.2846,194.9688,167.2419,3.2250,0.8136,1389128.4273
36000.0000,1.0000,279.1125,306.5906,278.7056,285.3207,299.3842,203.0147,158.3588,3.2480,0.8259,1404536.0884
36300.0000,1.0000,278.8862,305.3506,278.7056,285.4204,298.7525,197.9393,159.8124,3.2605,0.8338,1376682.5674
36600.0000,1.0000,279.6752,305.3528,278.7056,285.1554,299.2549,194.5883,164.3067,3.2723,0.8412,1411960.8983
36900.0000,1.0000,277.9526,305.3957,278.7056,284.6870,300.0490,203.8540,166.7906,3.2838,0.8484,1418489.3720
37200.0000,1.0000,279.0409,306.7363,278.7056,285.1975,299.5698,193.7817,168.4591,3.2812,0.8506,1424902.1583
37500.0000,1.0000,278.8829,307.1835,278.7056,285.7311,299.2005,196.7726,158.8365,3.2784,0.8525,1416134.9188
37800.0000,1.0000,279.6372,307.2405,278.7056,286.0039,300.0383,207.7817,167.0267,3.2758,0.8544,1412352.3498
38100.0000,1.0000,277.8165,306.2014,278.7056,286.2790,299.7612,207.4189,159.0896,3.2866,0.8657,1404297.5610
38400.0000,1.0000,278.9877,308.1493,278.7056,285.1691,300.3817,200.9052,164.6441,3.2970,0.8779,1401475.6987
38700.0000,1.0000,278.5249,307.0810,278.7056,285.2001,301.1358,194.4526,168.2706,3.3073,0.8901,1441713.1690
39000.0000,1.0000,278.2638,307.2017,278.7056,285.5938,299.8862,201.2372,169.3391,3.3189,0.8922,1425169.5679
39300.0000,1.0000,278.7504,307.0228,278.7056,286.1316,299.2257,197.0991,168.2024,3.3318,0.8929,1454257.8096
39600.0000,1.0000,278.5796,307.9353,278.7056,286.4511,299.6998,208.0951,173.2122,3.3447,0.8937,1432587.0630
39900.0000,1.0000,278.0322,307.9085,278.7056,284.8330,300.2061,200.2368,164.8234,3.3591,0.9027,1459397.7535
40200.0000,1.0000,277.9551,307.9776,278.7056,285.1268,301.0543,196.8592,158.6514,3.3726,0.9126,1458990.4608
40500.0000,1.0000,279.6182,307.3545,278.7056,284.8703,300.1755,198.0520,171.2301,3.3842,0.9223,1461971.7835
40800.0000,1.0000,278.6036,307.4435,278.7056,285.8447,300.5030,196.3174,170.0757,3.3836,0.9303,1443225.4139
41100.0000,1.0000,279.0516,307.9961,278.7056,286.8012,301.3942,203.2938,169.5659,3.3810,0.9380,1475259.4418
41400.0000,1.0000,278.1499,308.3901,278.7056,285.6621,300.9891,206.2067,171.3386,3.3843,0.9456,1475278.0776
41700.0000,1.0000,279.6026,307.7890,278.7056,285.7789,301.5211,205.1678,169.3808,3.4019,0.9525,1453920.0486
42000.0000,1.0000,278.8945,309.4019,278.7056,286.0165,301.4787,206.1580,171.4235,3.4260,0.9586,1498603.5743
42300.0000,1.0000,279.2165,308.8245,278.7056,286.9272,299.9622,197.1850,160.6181,3.4461,0.9639,1487656.6495
42600.0000,1.0000,278.3394,309.4343,278.7056,285.1303,300.9629,205.6253,160.6891,3.4588,0.9684,1471970.8756
42900.0000,1.0000,279.0003,308.2546,278.7056,285.3492,301.2574,193.3055,162.8786,3.4670,0.9726,1460644.1654
43200.0000,1.0000,278.8079,309.0195,278.7056,286.1318,301.0925,202.4374,172.7895,3.4763,0.9770,1463025.3587
43500.0000,1.0000,278.4279,307.9051,278.7056,285.2589,300.5067,196.6899,159.7087,3.5024,0.9828,1472769.4348
43800.0000,1.0000,279.2346,307.7996,278.7056,286.8777,299.8181,198.6705,166.7051,3.5282,0.9876,1483020.5827
44100.0000,1.0000,279.2300,308.8743,278.7056,286.1084,301.1280,206.9603,170.4680,3.5569,0.9932,1480498.9111
44400.0000,1.0000,278.6331,309.4445,278.7056,286.9456,299.5373,203.1579,165.5663,3.5843,0.9984,1478624.3318
44700.0000,1.0000,277.9662,308.5139,278.7056,287.3187,299.5211,206.6553,172.8741,3.6045,1.0000,1480377.9800
45000.0000,1.0000,278.7372,309.1530,278.7056,286.0525,300.5054,205.1226,173.1866,3.6221,1.0000,1492188.2024
45300.0000,1.0000,279.6183,307.5090,278.7056,285.8267,300.7941,204.0322,159.0993,3.6229,1.0000,1509522.0927
45600.0000,1.0000,279.5275,308.5366,278.7056,286.4043,300.8210,204.3189,161.1519,3.6216,1.0000,1496939.4430
45900.0000,1.0000,279.6977,309.0595,278.7056,287.0814,301.3771,206.5879,159.5529,3.6202,1.0000,1515285.2370
46200.0000,1.0000,279.5375,308.3522,278.7056,286.3971,300.4950,198.6135,172.8726,3.6187,1.0000,1512808.5455
46500.0000,1.0000,278.8276,308.4331,278.7056,287.0613,300.8034,195.8679,166.8713,3.6170,1.0000,1481531.3154
46800.0000,1.0000,278.5207,309.6934,278.7056,286.2024,301.5002,206.7769,170.4766,3.6167,1.0000,1518383.8125
47100.0000,1.0000,279.9955,308.5677,278.7056,287.3760,299.7353,202.5858,162.8704,3.6275,1.0000,1476313.5410
47400.0000,1.0000,279.3507,308.9632,278.7056,287.6025,299.6255,196.9330,159.1678,3.6412,1.0000,1497992.7153
47700.0000,1.0000,279.0954,308.7156,278.7056,286.8654,300.1690,202.6842,169.8333,3.6546,1.0000,1521968.6722
48000.0000,1.0000,280.2081,309.4909,278.7056,286.3135,299.9000,195.2288,171.0081,3.6522,1.0000,1506334.5636
48300.0000,1.0000,279.0462,308.5326,278.7056,288.2798,300.0415,197.7701,161.0005,3.6482,1.0000,1519796.7129
48600.0000,1.0000,279.7215,308.9625,278.7056,287.6900,300.5789,207.8948,167.6372,3.6444,1.0000,1476329.0698
48900.0000,1.0000,278.7325,308.7946,278.7056,286.6371,301.1537,199.9939,159.3656,3.6548,1.0000,1522242.9343
49200.0000,1.0000,279.3151,308.4823,278.7056,287.1029,299.8914,193.3715,167.6401,3.6665,1.0000,1504993.6056
49500.0000,1.0000,279.4991,308.2329,278.7056,287.6257,300.7733,196.8648,160.4457,3.6782,1.0000,1497484.9999
49800.0000,1.0000,280.3575,308.4597,278.7056,288.6882,301.1001,201.3413,164.1624,3.6908,1.0000,1480173.9229
50100.0000,1.0000,280.1585,308.9618,278.7056,288.8848,301.8322,194.1927,171.4269,3.7034,1.0000,1491397.8694
50400.0000,1.0000,280.5570,310.1231,278.7056,287.9467,301.2215,204.1347,172.3072,3.7161,1.0000,1507730.6461
50700.0000,1.0000,280.2479,309.3889,278.7056,288.6859,301.1876,201.8540,171.0263,3.7141,1.0000,1478703.9762
51000.0000,1.0000,281.0396,310.0563,278.7056,287.7019,300.7274,194.7622,168.7184,3.7110,1.0000,1521105.4174
51300.0000,1.0000,280.9321,309.3837,278.7056,287.5692,301.1665,204.4491,160.7380,3.7078,1.0000,1490323.9028
51600.0000,1.0000,279.6316,309.9958,278.7056,287.9327,301.8202,207.8500,171.3034,3.7087,1.0000,1490327.0088
51900.0000,1.0000,281.1188,309.8882,278.7056,287.4846,301.3064,207.2635,169.8144,3.7098,1.0000,1500092.2041
52200.0000,1.0000,280.1177,308.4857,278.7056,288.3080,301.1583,197.5440,158.2793,3.7113,1.0000,1518472.8791
52500.0000,1.0000,280.7160,310.2942,278.7056,287.6749,301.2895,196.1092,158.3979,3.7188,1.0000,1484516.7524
52800.0000,1.0000,280.9253,310.0153,278.7056,287.8711,300.6174,204.5391,170.0304,3.7272,1.0000,1495488.1847
53100.0000,1.0000,280.9281,309.5491,278.7056,287.9332,300.7989,206.6998,169.4815,3.7352,1.0000,1518112.1980
53400.0000,1.0000,279.9124,309.8247,278.7056,288.8686,300.3899,200.4317,163.2177,3.7393,1.0000,1486755.8838
53700.0000,1.0000,280.5427,309.9755,278.7056,287.8658,300.6135,206.0312,168.8223,3.7427,1.0000,1480049.4436
54000.0000,1.0000,281.5941,310.2399,278.7056,287.8007,300.5923,205.2210,163.9007,3.7460,1.0000,1492540.9877
54300.0000,1.0000,280.8044,309.6505,278.7056,288.2395,301.2784,199.2620,167.4938,3.7436,1.0000,1524922.6606
54600.0000,1.0000,281.4353,309.2699,278.7056,288.3462,300.1302,201.5061,162.4537,3.7405,1.0000,1511631.7336
54900.0000,1.0000,281.2244,310.3542,278.7056,287.8691,301.5894,201.5645,161.5042,3.7384,1.0000,1489388.0655
55200.0000,1.0000,281.0811,309.2636,278.7056,289.6826,301.6092,201.2588,166.5380,3.7528,1.0000,1524717.3194
55500.0000,1.0000,280.5594,309.6178,278.7056,288.4748,301.7277,207.5486,158.8091,3.7699,1.0000,1509906.6875
55800.0000,1.0000,281.3628,308.7660,278.7056,289.2448,299.8387,204.4959,170.8305,3.7868,1.0000,1481717.9201
56100.0000,1.0000,281.3793,310.2509,278.7056,289.8009,299.8922,204.1873,169.3973,3.7866,1.0000,1496593.9038
56400.0000,1.0000,280.6543,310.2600,278.7056,289.8739,300.7409,199.5066,161.5332,3.7847,1.0000,1505520.9380
56700.0000,1.0000,280.6796,309.4960,278.7056,289.8936,301.1944,195.6002,172.7209,3.7830,1.0000,1501920.6504
57000.0000,1.0000,280.7130,308.6324,278.7056,288.6431,301.3773,204.0203,158.4574,3.7867,1.0000,1497271.0017
57300.0000,1.0000,281.8380,310.1096,278.7056,288.3391,301.0828,205.3427,169.4899,3.7911,1.0000,1484706.9985
57600.0000,1.0000,281.7900,309.2944,278.7056,288.2198,301.6668,199.4074,161.7735,3.7955,1.0000,1510840.9501
57900.0000,1.0000,281.9868,310.3123,278.7056,290.0598,301.4577,193.8198,164.2659,3.8012,1.0000,1485846.9182
58200.0000,1.0000,280.5093,308.5975,278.7056,289.9563,301.2467,199.6234,169.8267,3.8071,1.0000,1496540.8922
58500.0000,1.0000,281.1487,308.6793,278.7056,289.8885,301.3923,203.0407,171.2376,3.8139,1.0000,1509325.2404
58800.0000,1.0000,280.6911,309.4931,278.7056,288.5840,301.3388,199.9920,163.0793,3.8233,1.0000,1522428.8902
59100.0000,1.0000,280.3707,309.5464,278.7056,288.4861,301.1443,194.3619,169.7479,3.8342,1.0000,1493354.4371
59400.0000,1.0000,281.0303,309.4207,278.7056,290.0332,299.7837,193.7478,159.3189,3.8451,1.0000,1514687.2339
59700.0000,1.0000,280.0980,308.6165,278.7056,288.5348,301.2618,195.7601,160.3542,3.8431,1.0000,1485971.3934
60000.0000,1.0000,280.2629,308.4673,278.7056,289.5861,301.0853,193.8166,164.9068,3.8401,1.0000,1484168.3999
60300.0000,1.0000,280.3362,308.1030,278.7056,289.2458,300.3356,202.5053,170.0827,3.8375,1.0000,1506539.6946
60600.0000,1.0000,281.1542,308.5720,278.7056,290.0000,301.4103,198.8270,159.9352,3.8384,1.0000,1475015.1764
60900.0000,1.0000,280.3340,310.0187,278.7056,289.5474,299.8905,202.2757,164.1820,3.8400,1.0000,1513761.5725
61200.0000,1.0000,281.7213,308.6298,278.7056,289.6138,300.6867,199.0467,164.9054,3.8415,1.0000,1499315.9323
61500.0000,1.0000,281.7847,309.4008,278.7056,289.4498,299.8529,198.9757,163.4326,3.8368,1.0000,1495319.2970
61800.0000,1.0000,280.6569,309.4964,278.7056,290.0593,300.6857,203.7945,169.7614,3.8314,1.0000,1481727.8285
62100.0000,1.0000,280.2209,310.1572,278.7056,289.6218,300.0624,205.3319,164.1627,3.8267,1.0000,1477510.6791
62400.0000,1.0000,281.1449,309.4792,278.7056,289.1187,301.4070,205.4562,171.5899,3.8317,1.0000,1519353.7500
62700.0000,1.0000,280.9045,309.2616,278.7056,288.9832,301.1371,206.5181,160.6003,3.8383,1.0000,1499470.6010
63000.0000,1.0000,280.7975,309.3679,278.7056,289.3046,300.6398,194.6389,170.1133,3.8446,1.0000,1522807.5140
63300.0000,1.0000,280.4551,309.1255,278.7056,289.4346,301.2889,203.9002,159.6386,3.8457,1.0000,1506178.0069
63600.0000,1.0000,280.4513,308.2709,278.7056,289.4819,299.9363,201.0647,158.3056,3.8459,1.0000,1484052.6811
63900.0000,1.0000,280.8149,308.1149,278.7056,289.6106,300.7435,199.0446,162.0986,3.8462,1.0000,1515552.3178
64200.0000,1.0000,280.1171,308.2771,278.7056,288.2055,299.7916,200.1127,160.3643,3.8466,1.0000,1480578.9593
64500.0000,1.0000,280.1748,308.1751,278.7056,288.3520,300.7393,196.5851,158.2983,3.8470,1.0000,1482013.8045
64800.0000,1.0000,280.7758,308.8470,278.7056,288.9432,301.1265,196.9027,158.8050,3.8474,1.0000,1501500.3145
65100.0000,1.0000,279.8483,309.7131,278.7056,288.6226,300.7642,193.4240,159.2475,3.8492,1.0000,1508125.8592
65400.0000,1.0000,279.7440,308.1415,278.7056,288.6617,300.0201,204.6807,158.6387,3.8511,1.0000,1509236.6705
65700.0000,1.0000,280.5180,309.6885,278.7056,288.5860,299.4165,197.9775,160.1196,3.8534,1.0000,1520508.5597
66000.0000,1.0000,280.6636,309.0696,278.7056,288.2453,299.7981,204.6734,171.8355,3.8640,1.0000,1493407.6957
66300.0000,1.0000,280.5702,308.2307,278.7056,288.1740,299.9453,205.1418,163.6948,3.8758,1.0000,1503777.5432
66600.0000,1.0000,280.1997,308.2735,278.7056,288.4810,298.9050,198.9303,161.1497,3.8873,1.0000,1514626.8454
66900.0000,1.0000,280.0460,308.3750,278.7056,288.1295,298.9893,207.5826,171.0808,3.8948,1.0000,1495323.5639
67200.0000,1.0000,279.9858,308.9031,278.7056,289.0857,300.1149,195.9192,161.0837,3.9017,1.0000,1489194.9259
67500.0000,1.0000,280.0553,308.3499,278.7056,289.6060,298.3707,206.2446,163.6158,3.9084,1.0000,1497542.5531
67800.0000,1.0000,281.3662,307.3590,278.7056,288.4649,299.2588,206.5048,159.0994,3.9074,1.0000,1512486.8702
68100.0000,1.0000,279.7124,308.1666,278.7056,288.0771,299.6767,198.9035,170.4753,3.9055,1.0000,1509264.2226
68400.0000,1.0000,279.8536,307.4535,278.7056,289.2738,298.6678,199.8616,161.0605,3.9056,1.0000,1499321.7259
68700.0000,1.0000,279.8318,308.2489,278.7056,288.0721,298.9250,195.7572,165.4234,3.9708,1.0000,1483094.7929
69000.0000,1.0000,279.0530,306.1739,278.7056,288.3991,297.3036,196.7300,158.5678,4.0454,1.0000,1477030.0993
69300.0000,1.0000,279.2266,306.5510,278.7056,289.6287,295.8247,201.1045,159.4778,4.1188,1.0000,1493582.5041
69600.0000,1.0000,280.2093,306.1518,278.7056,288.0490,297.6519,207.1427,161.4964,4.1041,1.0000,1511914.8885
69900.0000,1.0000,279.6543,305.1059,278.7056,288.7356,296.9280,193.4760,169.6955,4.0791,1.0000,1476087.9428
70200.0000,1.0000,278.9914,305.9526,278.7056,288.9632,297.1454,193.1197,163.6993,4.0544,1.0000,1524968.3593
70500.0000,1.0000,279.7606,306.6082,278.7056,287.6190,296.3325,195.3195,165.4807,4.0390,1.0000,1476234.2087
70800.0000,1.0000,280.1500,305.8730,278.7056,288.0699,298.2519,202.1052,168.9300,4.0253,1.0000,1476104.2060
71100.0000,1.0000,279.8698,306.0867,278.7056,288.6875,298.2775,193.9136,164.2089,4.0134,1.0000,1479730.1679
71400.0000,1.0000,279.4079,306.8007,278.7056,288.9893,297.1467,204.0603,173.1919,4.0119,1.0000,1496373.0873
71700.0000,1.0000,278.7898,306.3879,278.7056,288.9600,297.0796,198.5173,164.8401,4.0142,1.0000,1499469.8184
72000.0000,1.0000,280.4623,306.0842,278.7056,288.4165,297.1505,193.9622,171.9778,4.0158,1.0000,1519146.5713
72300.0000,1.0000,279.1355,306.7215,278.7056,287.1111,296.4470,204.9951,170.5990,4.0104,1.0000,1524800.2982
72600.0000,1.0000,278.6003,307.0104,278.7056,287.7985,296.5033,203.1185,171.8737,4.0038,1.0000,1479354.2228
72900.0000,1.0000,279.0340,305.6572,278.7056,287.5755,296.4004,204.9357,166.7878,3.9968,1.0000,1514497.9856
73200.0000,1.0000,279.7534,306.8528,278.7056,287.0707,296.2642,201.0991,166.8575,3.9860,1.0000,1500550.6925
73500.0000,1.0000,279.4055,306.3897,278.7056,286.6095,296.6969,199.2795,160.9318,3.9744,1.0000,1494221.0290
73800.0000,1.0000,279.8251,305.7054,278.7056,288.0165,297.6445,197.7710,172.4490,3.9634,1.0000,1503605.4276
74100.0000,1.0000,279.3633,306.2864,278.7056,287.5599,297.4730,200.3984,170.4157,3.9555,1.0000,1499126.1616
74400.0000,1.0000,278.0987,305.4350,278.7056,286.9813,297.9570,203.3918,159.9686,3.9486,1.0000,1480542.0254
74700.0000,1.0000,278.0437,305.6982,278.7056,287.9907,296.6147,200.2301,172.5300,3.9424,1.0000,1489796.4051
75000.0000,1.0000,277.8737,306.0841,278.7056,286.9170,296.6912,202.9499,164.6400,3.9409,1.0000,1475172.4488
75300.0000,1.0000,278.0346,306.6189,278.7056,287.1489,297.0660,197.0092,170.8781,3.9289,0.9941,1499660.0354
75600.0000,1.0000,279.4065,306.4330,278.7056,286.7301,296.3802,194.7822,165.3268,3.9140,0.9861,1492036.7274
75900.0000,1.0000,278.7623,305.2372,278.7056,287.0131,296.1767,195.6698,169.7970,3.8868,0.9741,1505323.3578
76200.0000,1.0000,278.4562,305.7994,278.7056,287.0869,296.4317,202.1632,164.7496,3.8594,0.9620,1457696.4135
76500.0000,1.0000,277.9961,304.4433,278.7056,287.6732,297.4845,199.0715,171.1141,3.8318,0.9500,1472412.1559
76800.0000,1.0000,277.9512,305.5019,278.7056,286.8263,297.0191,206.1639,171.5684,3.7900,0.9365,1455592.5185
77100.0000,1.0000,278.2366,305.0335,278.7056,287.3211,296.6766,208.0909,161.7575,3.7474,0.9233,1471533.0758
77400.0000,1.0000,278.6861,305.4860,278.7056,287.4130,296.1984,201.5753,159.7046,3.7058,0.9103,1445157.1512
77700.0000,1.0000,278.2086,305.1707,278.7056,287.2105,296.8438,204.6414,159.2818,3.6765,0.8996,1425727.3945
78000.0000,1.0000,278.2596,303.9365,278.7056,285.6456,296.6058,194.6595,158.2911,3.6484,0.8892,1423688.3622
78300.0000,1.0000,278.6053,304.4347,278.7056,286.0232,295.9328,193.4189,173.0396,3.6208,0.8790,1447391.6584
78600.0000,1.0000,279.3508,304.3069,278.7056,286.2301,297.1091,198.1011,160.4684,3.6018,0.8725,1416839.3186
78900.0000,1.0000,279.4458,305.5735,278.7056,285.7266,296.4526,204.7208,159.5851,3.5832,0.8665,1404390.1777
79200.0000,1.0000,278.8102,305.2854,278.7056,285.3087,296.0453,200.5503,167.8681,3.5637,0.8602,1410688.8041
79500.0000,1.0000,278.6643,303.9084,278.7056,284.9834,296.6226,205.4468,160.8598,3.4909,0.8360,1407985.4157
79800.0000,1.0000,278.7324,303.8281,278.7056,284.5279,296.6153,200.9432,168.8034,3.4166,0.8108,1390772.7451
80100.0000,1.0000,279.1079,303.1757,278.7056,284.7920,297.7575,203.5437,164.5903,3.3426,0.7861,1346630.3274
80400.0000,1.0000,278.7873,304.6742,278.7056,284.3402,297.2282,198.2413,158.4459,3.2726,0.7630,1366542.8434
80700.0000,1.0000,278.0946,303.5876,278.7056,285.3827,297.1758,207.5690,171.2071,3.2036,0.7406,1323736.7994
81000.0000,1.0000,279.3539,304.2449,278.7056,285.5850,295.9275,202.6592,162.3330,3.1342,0.7184,1295895.5752
81300.0000,1.0000,277.7665,302.1932,278.7056,284.1740,295.8155,193.2475,162.0065,3.0843,0.7025,1299868.9111
81600.0000,1.0000,279.1006,303.2505,278.7056,284.7232,296.9861,198.2368,166.4869,3.0325,0.6868,1297890.0187
81900.0000,1.0000,278.7826,302.9557,278.7056,284.1775,297.6276,196.4594,167.0503,2.9837,0.6720,1307359.7371
82200.0000,1.0000,279.2350,302.4621,278.7056,283.3391,296.8176,206.5340,169.2202,2.9606,0.6658,1263600.4585
82500.0000,1.0000,278.1477,303.7098,278.7056,283.3815,296.3689,198.0889,166.2471,2.9383,0.6605,1263221.2290
82800.0000,1.0000,277.9692,302.1157,278.7056,284.7549,296.4204,206.0279,170.3408,2.9139,0.6546,1272601.6586
83100.0000,1.0000,279.3741,302.3109,278.7056,283.2379,296.2053,203.6591,163.9582,2.8499,0.6362,1263572.1883
83400.0000,1.0000,279.0385,301.6818,278.7056,283.2099,297.7902,195.3872,169.4695,2.7866,0.6174,1224726.9729
83700.0000,1.0000,278.1919,302.8988,278.7056,283.4906,296.3878,205.8320,166.8553,2.7192,0.5978,1237857.6186
84000.0000,1.0000,278.7342,301.3183,278.7056,282.6710,297.2530,206.5084,168.5875,2.6446,0.5761,1200870.8868
84300.0000,1.0000,277.8870,301.7108,278.7056,284.0094,296.3538,207.9902,172.7138,2.5679,0.5540,1199790.2795
84600.0000,1.0000,278.3385,302.4993,278.7056,283.8937,297.5605,198.9179,170.6484,2.4956,0.5334,1194325.6306
84900.0000,1.0000,278.7285,302.1157,278.7056,282.2954,296.5906,193.7899,170.9036,2.4305,0.5162,1162163.7586
85200.0000,1.0000,277.9010,301.9269,278.7056,283.1483,297.2737,204.3892,165.0211,2.3710,0.5009,1156998.2036
85500.0000,1.0000,277.8689,301.8174,278.7056,283.4496,297.2689,197.3783,164.4743,2.3099,0.4855,1108050.8251
85800.0000,1.0000,278.4682,301.8987,278.7056,281.4405,297.6130,207.2060,163.9456,2.2780,0.4782,1101532.5888
86100.0000,1.0000,277.8851,300.5738,278.7056,281.6089,297.5957,206.5181,164.4956,2.2578,0.4739,1097525.6366
86400.0000,1.0000,278.8682,301.5102,278.7056,281.9969,297.1851,202.7456,167.3228,2.2324,0.4684,1118754.6065
