time,On,T_CH_Lea,T_CW_lea,TCHWSet,T_CH_in,T_CW_in,m_flow_CW,m_flow_CH,chi.COP,chi.etaPL,P
265200.0000,1.0000,278.7065,295.6459,278.7056,281.5296,292.1778,198.7326,164.2071,2.0388,0.3224,951323.0033
265500.0000,1.0000,278.7064,295.7158,278.7056,281.5858,292.1925,198.7168,164.1940,2.0647,0.3279,958092.8631
265800.0000,1.0000,278.7057,295.7632,278.7056,281.5875,292.2333,198.6328,164.1245,2.0635,0.3286,959012.1810
266100.0000,1.0000,278.7056,295.8061,278.7056,281.5875,292.2750,198.5466,164.0534,2.0614,0.3291,959607.2082
266400.0000,1.0000,278.7056,295.8472,278.7056,281.5871,292.3150,198.4609,163.9825,2.0591,0.3295,960127.5354
266700.0000,1.0000,278.7049,295.7710,278.7056,281.5586,292.2472,198.4015,163.9334,2.0473,0.3262,956007.6706
267000.0000,1.0000,278.7050,295.6693,278.7056,281.5296,292.1778,198.3425,163.8847,2.0359,0.3224,951319.3735
267300.0000,1.0000,278.7049,295.5795,278.7056,281.4972,292.1210,198.2892,163.8406,2.0223,0.3186,946487.3272
267600.0000,1.0000,278.7048,295.5143,278.7056,281.4544,292.1014,198.2525,163.8103,2.0027,0.3143,941019.3392
267900.0000,1.0000,278.7048,295.4614,278.7056,281.4081,292.0944,198.2214,163.7846,1.9806,0.3098,935325.6514
268200.0000,1.0000,278.7048,295.4088,278.7056,281.3645,292.0836,198.1851,163.7547,1.9597,0.3056,929866.2871
268500.0000,1.0000,278.7052,295.3459,278.7056,281.3444,292.0389,198.1031,163.6869,1.9508,0.3031,926559.2982
268800.0000,1.0000,278.7052,295.2796,278.7056,281.3271,291.9903,198.0158,163.6147,1.9435,0.3007,923507.8026
269100.0000,1.0000,278.7052,295.2131,278.7056,281.3101,291.9410,197.9360,163.5488,1.9365,0.2984,920487.7116
269400.0000,1.0000,278.7052,295.1423,278.7056,281.2981,291.8826,197.9656,163.5733,1.9329,0.2966,918070.1362
269700.0000,1.0000,278.7052,295.0707,278.7056,281.2866,291.8236,198.0028,163.6040,1.9297,0.2948,915688.9375
270000.0000,1.0000,278.7053,295.0011,278.7056,281.2755,291.7670,198.0388,163.6337,1.9266,0.2931,913386.7310
270300.0000,1.0000,278.7055,294.9867,278.7056,281.2750,291.7611,198.0505,163.6434,1.9267,0.2929,913079.1563
270600.0000,1.0000,278.7055,294.9829,278.7056,281.2750,291.7576,198.0612,163.6522,1.9269,0.2928,913028.2759
270900.0000,1.0000,278.7056,294.9806,278.7056,281.2754,291.7555,198.0708,163.6602,1.9273,0.2928,913044.2600
271200.0000,1.0000,278.7058,295.0197,278.7056,281.2866,291.7889,198.0545,163.6467,1.9315,0.2942,914840.7545
271500.0000,1.0000,278.7058,295.0663,278.7056,281.2981,291.8236,198.0372,163.6324,1.9358,0.2957,916829.4890
271800.0000,1.0000,278.7058,295.1133,278.7056,281.3098,291.8589,198.0203,163.6185,1.9401,0.2972,918826.4713
272100.0000,1.0000,278.7061,295.2261,278.7056,281.3271,291.9625,198.0459,163.6396,1.9452,0.3000,922555.1212
272400.0000,1.0000,278.7061,295.3492,278.7056,281.3444,292.0667,198.0718,163.6611,1.9500,0.3030,926473.2154
272700.0000,1.0000,278.7061,295.4699,278.7056,281.3609,292.1684,198.1013,163.6854,1.9545,0.3059,930256.8009
273000.0000,1.0000,278.7057,295.5382,278.7056,281.3618,292.2264,198.1938,163.7618,1.9534,0.3070,931653.0530
273300.0000,1.0000,278.7057,295.5939,278.7056,281.3618,292.2819,198.2897,163.8411,1.9522,0.3078,932705.5144
273600.0000,1.0000,278.7057,295.6441,278.7056,281.3618,292.3291,198.3822,163.9175,1.9511,0.3085,933667.3980
273900.0000,1.0000,278.7055,295.6074,278.7056,281.3618,292.2819,198.4362,163.9621,1.9528,0.3081,933156.2429
274200.0000,1.0000,278.7054,295.5509,278.7056,281.3618,292.2264,198.4868,164.0039,1.9552,0.3075,932295.1118
274500.0000,1.0000,278.7055,295.5068,278.7056,281.3618,292.1845,198.5237,164.0344,1.9569,0.3070,931615.1208
274800.0000,1.0000,278.7055,295.4766,278.7056,281.3618,292.1569,198.5462,164.0530,1.9581,0.3066,931143.1993
275100.0000,1.0000,278.7055,295.4602,278.7056,281.3619,292.1428,198.5550,164.0602,1.9588,0.3064,930885.8181
275400.0000,1.0000,278.7055,295.4314,278.7056,281.3659,292.1097,198.5679,164.0710,1.9619,0.3064,930844.7889
275700.0000,1.0000,278.7056,295.3713,278.7056,281.3792,292.0319,198.5907,164.0898,1.9710,0.3067,931245.5697
276000.0000,1.0000,278.7056,295.2890,278.7056,281.3961,291.9347,198.6185,164.1128,1.9829,0.3070,931664.0956
276300.0000,1.0000,278.7056,295.2059,278.7056,281.4126,291.8375,198.6472,164.1365,1.9947,0.3073,932014.1850
276600.0000,1.0000,278.7054,295.1098,278.7056,281.4139,291.7403,198.7071,164.1859,1.9993,0.3062,930630.3219
276900.0000,1.0000,278.7053,295.0104,278.7056,281.4139,291.6431,198.7694,164.2374,2.0034,0.3050,929026.9781
277200.0000,1.0000,278.7054,294.9124,278.7056,281.4151,291.5472,198.8316,164.2888,2.0080,0.3038,927552.6445
277500.0000,1.0000,278.7059,294.8662,278.7056,281.4428,291.4833,198.8898,164.3369,2.0244,0.3054,929622.0958
277800.0000,1.0000,278.7059,294.8303,278.7056,281.4718,291.4208,198.9478,164.3848,2.0411,0.3073,932011.5636
278100.0000,1.0000,278.7057,294.7903,278.7056,281.4945,291.3591,198.9826,164.4136,2.0547,0.3085,933667.0277
278400.0000,1.0000,278.7054,294.7379,278.7056,281.5007,291.2993,198.9562,164.3918,2.0600,0.3083,933398.9845
278700.0000,1.0000,278.7054,294.6774,278.7056,281.5007,291.2403,198.9067,164.3509,2.0618,0.3074,932235.5991
279000.0000,1.0000,278.7055,294.6208,278.7056,281.5034,291.1835,198.8625,164.3144,2.0651,0.3068,931458.1398
279300.0000,1.0000,278.7062,294.6202,278.7056,281.5412,291.1569,198.8894,164.3366,2.0836,0.3096,934995.3304
279600.0000,1.0000,278.7061,294.6362,278.7056,281.5817,291.1326,198.9217,164.3633,2.1048,0.3130,939433.7396
279900.0000,1.0000,278.7061,294.6483,278.7056,281.6246,291.1040,198.9404,164.3787,2.1266,0.3165,943861.9133
280200.0000,1.0000,278.7063,294.6509,278.7056,281.6801,291.0528,198.8882,164.3356,2.1543,0.3207,949121.4135
280500.0000,1.0000,278.7063,294.6497,278.7056,281.7380,290.9972,198.8225,164.2813,2.1841,0.3251,954643.6160
280800.0000,1.0000,278.7065,294.6497,278.7056,281.7974,290.9414,198.7578,164.2278,2.2148,0.3297,960301.0711
281100.0000,1.0000,278.7070,294.6786,278.7056,281.9000,290.8792,198.7222,164.1984,2.2627,0.3374,969747.4269
281400.0000,1.0000,278.7068,294.7152,278.7056,282.0042,290.8167,198.6878,164.1700,2.3115,0.3455,979470.5359
281700.0000,1.0000,278.7067,294.7533,278.7056,282.0980,290.7675,198.6552,164.1430,2.3563,0.3530,988400.8273
282000.0000,1.0000,278.7058,294.8106,278.7056,282.1373,290.7889,198.6324,164.1242,2.3718,0.3566,992638.4592
282300.0000,1.0000,278.7061,294.8741,278.7056,282.1662,290.8236,198.6114,164.1069,2.3851,0.3600,996604.7164
282600.0000,1.0000,278.7060,294.9401,278.7056,282.1980,290.8601,198.5949,164.0932,2.3967,0.3633,1000341.6880
282900.0000,1.0000,278.7068,295.0396,278.7056,282.2530,290.9104,198.6128,164.1080,2.4243,0.3697,1007687.8546
283200.0000,1.0000,278.7065,295.1466,278.7056,282.3109,290.9625,198.6350,164.1264,2.4413,0.3747,1013407.6268
283500.0000,1.0000,278.7064,295.2549,278.7056,282.3686,291.0147,198.6574,164.1449,2.4649,0.3808,1020266.1339
283800.0000,1.0000,278.7058,295.3587,278.7056,282.3687,291.1153,198.7274,164.2027,2.4611,0.3826,1022288.5911
284100.0000,1.0000,278.7058,295.4615,278.7056,282.3687,291.2160,198.7975,164.2606,2.4576,0.3845,1024307.2033
284400.0000,1.0000,278.7057,295.5641,278.7056,282.3660,291.3193,198.8653,164.3166,2.4526,0.3860,1026040.1416
284700.0000,1.0000,278.7055,295.6679,278.7056,282.3398,291.4451,198.9133,164.3563,2.4363,0.3858,1025830.6853
285000.0000,1.0000,278.7055,295.7716,278.7056,282.3109,291.5736,198.9589,164.3940,2.4186,0.3854,1025323.0192
285300.0000,1.0000,278.7055,295.8746,278.7056,282.2812,291.7016,199.0003,164.4282,2.4007,0.3848,1024712.7787
285600.0000,1.0000,278.7053,295.9634,278.7056,282.2414,291.8236,198.9819,164.4130,2.3781,0.3832,1022887.5063
285900.0000,1.0000,278.7053,296.0492,278.7056,282.2009,291.9451,198.9591,164.3942,2.3552,0.3814,1020873.6233
286200.0000,1.0000,278.7057,296.1519,278.7056,282.1801,292.0692,198.9437,164.3814,2.3409,0.3813,1020794.6628
286500.0000,1.0000,278.7063,296.2961,278.7056,282.2009,292.1986,198.9437,164.3814,2.3449,0.3851,1025002.0463
286800.0000,1.0000,278.7064,296.4697,278.7056,282.2414,292.3306,198.9510,164.3875,2.3573,0.3909,1031458.0473
287100.0000,1.0000,278.7063,296.6386,278.7056,282.2785,292.4601,198.9556,164.3913,2.3682,0.3965,1037511.9661
287400.0000,1.0000,278.7058,296.7585,278.7056,282.2819,292.5667,198.9338,164.3733,2.3652,0.3986,1039848.0748
287700.0000,1.0000,278.7058,296.8639,278.7056,282.2819,292.6708,198.9093,164.3530,2.3609,0.4002,1041581.9687
288000.0000,1.0000,278.7057,296.9692,278.7056,282.2788,292.7757,198.8941,164.3404,2.3554,0.4016,1043074.0306
288300.0000,1.0000,278.7054,297.0594,278.7056,282.2530,292.8861,198.9472,164.3843,2.3405,0.4011,1042467.6803
288600.0000,1.0000,278.7054,297.1444,278.7056,282.2241,292.9967,199.0097,164.4360,2.3244,0.4001,1041478.8632
288900.0000,1.0000,278.7054,297.2211,278.7056,282.1951,293.0982,199.0755,164.4904,2.3086,0.3991,1040324.2903
289200.0000,1.0000,278.7053,297.2599,278.7056,282.1662,293.1569,199.1562,164.5571,2.2944,0.3974,1038554.4149
289500.0000,1.0000,278.7053,297.2820,278.7056,282.1373,293.2056,199.2405,164.6267,2.2807,0.3956,1036495.7670
289800.0000,1.0000,278.7054,297.3057,278.7056,282.1113,293.2554,199.3220,164.6940,2.2682,0.3939,1034687.0483
290100.0000,1.0000,278.7065,297.4278,278.7056,282.1662,293.3375,199.3295,164.7003,2.2892,0.4001,1041449.0102
290400.0000,1.0000,278.7065,297.5676,278.7056,282.2241,293.4208,199.3343,164.7042,2.3112,0.4070,1048808.6974
290700.0000,1.0000,278.7064,297.7190,278.7056,282.2729,293.5258,199.3184,164.6910,2.3283,0.4133,1055502.7602
291000.0000,1.0000,278.7062,297.9013,278.7056,282.2993,293.6847,199.2507,164.6351,2.3335,0.4182,1060658.6825
291300.0000,1.0000,278.7062,298.1022,278.7056,282.3167,293.8653,199.1623,164.5621,2.3336,0.4226,1065243.8919
291600.0000,1.0000,278.7060,298.2905,278.7056,282.3277,294.0314,199.0925,164.5044,2.3315,0.4263,1069086.6120
291900.0000,1.0000,278.7049,298.3226,278.7056,282.2877,294.0806,199.1740,164.5718,2.3133,0.4237,1066381.7340
292200.0000,1.0000,278.7050,298.3122,278.7056,282.2414,294.1153,199.2742,164.6545,2.2933,0.4198,1062326.9932
292500.0000,1.0000,278.7051,298.3049,278.7056,282.1978,294.1498,199.3688,164.7327,2.2742,0.4161,1058505.6662
292800.0000,1.0000,278.7060,298.3505,278.7056,282.2241,294.1778,199.3175,164.6903,2.2841,0.4189,1061400.2994
293100.0000,1.0000,278.7060,298.4066,278.7056,282.2530,294.2056,199.2607,164.6434,2.2949,0.4221,1064724.6090
293400.0000,1.0000,278.7060,298.4913,278.7056,282.2787,294.2705,199.2268,164.6154,2.3034,0.4255,1068247.5102
293700.0000,1.0000,278.7061,298.6272,278.7056,282.2993,294.3931,199.2282,164.6166,2.3082,0.4293,1072178.5843
294000.0000,1.0000,278.7062,298.8035,278.7056,282.3167,294.5528,199.2525,164.6366,2.3103,0.4335,1076477.3629
294300.0000,1.0000,278.7061,298.9696,278.7056,282.3333,294.6923,199.2714,164.6522,2.3124,0.4375,1080535.1234
294600.0000,1.0000,278.7057,299.0132,278.7056,282.3456,294.7056,199.2567,164.6401,2.3167,0.4392,1082303.2567
294900.0000,1.0000,278.7057,299.0134,278.7056,282.3572,294.6986,199.2366,164.6235,2.3218,0.4402,1083287.7289
295200.0000,1.0000,278.7058,299.0310,278.7056,282.3698,294.7075,199.2309,164.6188,2.3267,0.4415,1084613.3089
295500.0000,1.0000,278.7060,299.1053,278.7056,282.3861,294.7750,199.2787,164.6582,2.3318,0.4441,1087207.4498
295800.0000,1.0000,278.7060,299.2089,278.7056,282.4035,294.8583,199.3408,164.7096,2.3367,0.4473,1090421.9584
296100.0000,1.0000,278.7059,299.2978,278.7056,282.4187,294.9278,199.3859,164.7469,2.3410,0.4501,1093179.8072
296400.0000,1.0000,278.7055,299.3022,278.7056,282.4208,294.9139,199.3289,164.6997,2.3416,0.4503,1093390.4107
296700.0000,1.0000,278.7055,299.2695,278.7056,282.4208,294.8861,199.2548,164.6385,2.3421,0.4496,1092761.7551
297000.0000,1.0000,278.7056,299.2457,278.7056,282.4219,294.8631,199.1830,164.5792,2.3429,0.4493,1092395.8812
297300.0000,1.0000,278.7065,299.3997,278.7056,282.4613,295.0042,199.1900,164.5850,2.3550,0.4550,1098052.6451
297600.0000,1.0000,278.7064,299.5889,278.7056,282.5019,295.1500,199.1993,164.5926,2.3668,0.4614,1104413.4202
297900.0000,1.0000,278.7064,299.7740,278.7056,282.5439,295.2930,199.2086,164.6004,2.3793,0.4680,1110780.5052
298200.0000,1.0000,278.7070,299.9096,278.7056,282.6465,295.3236,199.2198,164.6096,2.4196,0.4790,1121343.5177
298500.0000,1.0000,278.7069,300.0348,278.7056,282.7507,295.3514,199.2310,164.6188,2.4608,0.4900,1131780.0261
298800.0000,1.0000,278.7068,300.1595,278.7056,282.8499,295.3810,199.2402,164.6264,2.4996,0.5006,1141697.8893
299100.0000,1.0000,278.7055,300.2310,278.7056,282.8433,295.4486,199.2071,164.5991,2.4946,0.5013,1142331.4548
299400.0000,1.0000,278.7055,300.2907,278.7056,282.8317,295.5181,199.1720,164.5701,2.4873,0.5012,1142258.2297
299700.0000,1.0000,278.7056,300.3538,278.7056,282.8212,295.5906,199.1419,164.5452,2.4804,0.5013,1142322.1922
300000.0000,1.0000,278.7057,300.4510,278.7056,282.8201,295.6917,199.1580,164.5585,2.4768,0.5028,1143731.2389
300300.0000,1.0000,278.7058,300.5568,278.7056,282.8201,295.7958,199.1791,164.5760,2.4735,0.5046,1145366.8393
300600.0000,1.0000,278.7058,300.6583,278.7056,282.8234,295.8909,199.1981,164.5916,2.4718,0.5066,1147189.1612
300900.0000,1.0000,278.7060,300.7023,278.7056,282.8606,295.8931,199.1948,164.5889,2.4861,0.5105,1150801.1360
301200.0000,1.0000,278.7061,300.7342,278.7056,282.9012,295.8861,199.1894,164.5844,2.5022,0.5146,1154495.3807
301500.0000,1.0000,278.7060,300.7632,278.7056,282.9376,295.8806,199.1862,164.5818,2.5168,0.5183,1157824.8463
301800.0000,1.0000,278.7056,300.7756,278.7056,282.9417,295.8861,199.2006,164.5937,2.5186,0.5189,1158436.4838
302100.0000,1.0000,278.7056,300.7823,278.7056,282.9417,295.8931,199.2172,164.6074,2.5183,0.5190,1158524.9952
302400.0000,1.0000,278.7056,300.7913,278.7056,282.9436,295.9018,199.2307,164.6186,2.5189,0.5194,1158821.6300
302700.0000,1.0000,278.7062,300.8712,278.7056,282.9880,295.9486,199.1784,164.5754,2.5343,0.5244,1163373.7613
303000.0000,1.0000,278.7062,300.9642,278.7056,283.0343,295.9972,199.1230,164.5296,2.5502,0.5299,1168288.8476
303300.0000,1.0000,278.7062,301.0742,278.7056,283.0731,296.0728,199.0730,164.4883,2.5624,0.5351,1172879.7884
303600.0000,1.0000,278.7060,301.2338,278.7056,283.0921,296.2194,199.0373,164.4588,2.5649,0.5395,1176714.3641
303900.0000,1.0000,278.7060,301.4200,278.7056,283.1037,296.3931,199.0070,164.4338,2.5633,0.5436,1180330.7816
304200.0000,1.0000,278.7060,301.5964,278.7056,283.1145,296.5466,198.9824,164.4135,2.5620,0.5475,1183754.3455
304500.0000,1.0000,278.7053,301.5168,278.7056,283.1153,296.4347,199.0331,164.4553,2.5656,0.5464,1182762.5264
304800.0000,1.0000,278.7053,301.3807,278.7056,283.1153,296.3028,199.0894,164.5019,2.5705,0.5442,1180822.4777
305100.0000,1.0000,278.7053,301.2516,278.7056,283.1153,296.1791,199.1444,164.5473,2.5752,0.5420,1178978.8508
305400.0000,1.0000,278.7057,301.3219,278.7056,283.1153,296.2750,199.1622,164.5620,2.5729,0.5433,1180039.3327
305700.0000,1.0000,278.7058,301.4275,278.7056,283.1153,296.3792,199.1787,164.5756,2.5696,0.5451,1181644.6416
306000.0000,1.0000,278.7057,301.5244,278.7056,283.1153,296.4719,199.1985,164.5920,2.5666,0.5468,1183124.4584
306300.0000,1.0000,278.7056,301.5274,278.7056,283.1153,296.4625,199.2480,164.6329,2.5671,0.5470,1183263.8284
306600.0000,1.0000,278.7055,301.5067,278.7056,283.1153,296.4417,199.3008,164.6765,2.5682,0.5467,1183047.5243
306900.0000,1.0000,278.7055,301.4853,278.7056,283.1163,296.4201,199.3511,164.7181,2.5698,0.5465,1182892.9413
307200.0000,1.0000,278.7058,301.4689,278.7056,283.1442,296.3792,199.3349,164.7047,2.5817,0.5486,1184739.1852
307500.0000,1.0000,278.7058,301.4536,278.7056,283.1731,296.3375,199.3162,164.6892,2.5940,0.5509,1186687.3974
307800.0000,1.0000,278.7058,301.4386,278.7056,283.2013,296.2970,199.2975,164.6738,2.6060,0.5531,1188575.8501
308100.0000,1.0000,278.7055,301.4459,278.7056,283.1905,296.3167,199.2847,164.6632,2.6013,0.5523,1187874.5602
308400.0000,1.0000,278.7055,301.4564,278.7056,283.1789,296.3375,199.2720,164.6527,2.5960,0.5514,1187129.6219
308700.0000,1.0000,278.7055,301.4660,278.7056,283.1710,296.3540,199.2579,164.6411,2.5923,0.5508,1186636.9549
309000.0000,1.0000,278.7058,301.4668,278.7056,283.1963,296.3306,199.2314,164.6191,2.6023,0.5530,1188501.3352
309300.0000,1.0000,278.7058,301.4657,278.7056,283.2252,296.3028,199.2034,164.5960,2.6141,0.5555,1190626.4408
309600.0000,1.0000,278.7058,301.4631,278.7056,283.2544,296.2731,199.1757,164.5732,2.6259,0.5579,1192743.4285
309900.0000,1.0000,278.7058,301.3711,278.7056,283.3005,296.1292,199.1635,164.5631,2.6478,0.5603,1194773.8010
310200.0000,1.0000,278.7058,301.2670,278.7056,283.3468,295.9833,199.1515,164.5532,2.6702,0.5624,1196613.1662
310500.0000,1.0000,278.7058,301.1720,278.7056,283.3921,295.8541,199.1403,164.5439,2.6920,0.5646,1198482.2971
310800.0000,1.0000,278.7062,301.3084,278.7056,283.4220,295.9903,199.1410,164.5445,2.6994,0.5696,1202733.7153
311100.0000,1.0000,278.7062,301.4904,278.7056,283.4509,296.1431,199.1424,164.5457,2.7050,0.5754,1207610.8937
311400.0000,1.0000,278.7062,301.6707,278.7056,283.4791,296.2934,199.1434,164.5464,2.7103,0.5811,1212393.0975
311700.0000,1.0000,278.7059,301.7919,278.7056,283.4914,296.3931,199.1332,164.5380,2.7113,0.5844,1215117.1614
312000.0000,1.0000,278.7059,301.9020,278.7056,283.5030,296.4903,199.1225,164.5292,2.7121,0.5874,1217593.6108
312300.0000,1.0000,278.7060,302.0106,278.7056,283.5181,296.5825,199.1136,164.5218,2.7145,0.5906,1220289.1283
312600.0000,1.0000,278.7064,302.0923,278.7056,283.5898,296.5944,199.1318,164.5369,2.7406,0.5984,1226672.5213
312900.0000,1.0000,278.7064,302.1691,278.7056,283.6650,296.6014,199.1518,164.5534,2.7683,0.6064,1233221.3714
313200.0000,1.0000,278.7064,302.2447,278.7056,283.7390,296.6072,199.1713,164.5695,2.7954,0.6143,1239615.2152
313500.0000,1.0000,278.7056,302.2227,278.7056,283.7519,296.5597,199.1708,164.5691,2.8016,0.6151,1240247.4254
313800.0000,1.0000,278.7056,302.1836,278.7056,283.7634,296.5111,199.1698,164.5683,2.8075,0.6154,1240467.2264
314100.0000,1.0000,278.7057,302.1483,278.7056,283.7772,296.4673,199.1690,164.5676,2.8141,0.6159,1240885.7438
314400.0000,1.0000,278.7065,302.2806,278.7056,283.8502,296.5528,199.1739,164.5716,2.8382,0.6247,1247896.0815
314700.0000,1.0000,278.7066,302.4420,278.7056,283.9255,296.6431,199.1789,164.5758,2.8623,0.6343,1255503.0210
315000.0000,1.0000,278.7065,302.5985,278.7056,283.9988,296.7285,199.1869,164.5824,2.8857,0.6437,1262875.3109
315300.0000,1.0000,278.7056,302.5905,278.7056,284.0181,296.6778,199.2788,164.6583,2.8946,0.6455,1264252.7432
315600.0000,1.0000,278.7057,302.5468,278.7056,284.0354,296.6222,199.3736,164.7367,2.9040,0.6464,1264952.6357
315900.0000,1.0000,278.7058,302.5271,278.7056,284.0601,296.5842,199.4647,164.8120,2.9152,0.6483,1266471.1050
316200.0000,1.0000,278.7065,302.6161,278.7056,284.1222,296.6361,199.5370,164.8717,2.9363,0.6555,1271983.7915
316500.0000,1.0000,278.7065,302.7526,278.7056,284.1917,296.7056,199.6056,164.9284,2.9597,0.6645,1278870.4788
316800.0000,1.0000,278.7065,302.8929,278.7056,284.2633,296.7802,199.6717,164.9829,2.9831,0.6736,1285823.3248
317100.0000,1.0000,278.7067,303.0730,278.7056,284.3479,296.8861,199.7221,165.0246,3.0098,0.6847,1294153.9032
317400.0000,1.0000,278.7067,303.2652,278.7056,284.4347,296.9972,199.7699,165.0641,3.0366,0.6963,1302727.8685
317700.0000,1.0000,278.7066,303.4455,278.7056,284.5184,297.0941,199.8157,165.1019,3.0626,0.7074,1310890.0828
318000.0000,1.0000,278.7053,303.3122,278.7056,284.5389,296.9000,199.8204,165.1059,3.0756,0.7065,1310279.8364
318300.0000,1.0000,278.7053,303.1151,278.7056,284.5562,296.6917,199.8231,165.1081,3.0892,0.7040,1308406.9504
318600.0000,1.0000,278.7053,302.9390,278.7056,284.5716,296.5103,199.8264,165.1108,3.1013,0.7016,1306702.4333
318900.0000,1.0000,278.7055,302.9144,278.7056,284.5736,296.5042,199.8326,165.1159,3.1030,0.7013,1306458.6494
319200.0000,1.0000,278.7056,302.9339,278.7056,284.5736,296.5250,199.8393,165.1215,3.1023,0.7017,1306767.7905
319500.0000,1.0000,278.7056,302.9567,278.7056,284.5758,296.5465,199.8472,165.1280,3.1024,0.7024,1307263.4420
319800.0000,1.0000,278.7061,303.0253,278.7056,284.6199,296.5806,199.8760,165.1518,3.1168,0.7077,1311103.0382
320100.0000,1.0000,278.7061,303.1029,278.7056,284.6662,296.6153,199.9060,165.1766,3.1318,0.7133,1315234.0444
320400.0000,1.0000,278.7060,303.1759,278.7056,284.7075,296.6474,199.9383,165.2032,3.1451,0.7185,1318990.1090
320700.0000,1.0000,278.7051,303.1417,278.7056,284.6662,296.6361,200.0085,165.2612,3.1319,0.7145,1316087.2531
321000.0000,1.0000,278.7050,303.0845,278.7056,284.6199,296.6222,200.0809,165.3211,3.1173,0.7095,1312458.7052
321300.0000,1.0000,278.7051,303.0201,278.7056,284.5773,296.5963,200.1456,165.3745,3.1042,0.7047,1308912.7199
321600.0000,1.0000,278.7052,302.8707,278.7056,284.5736,296.4417,200.1273,165.3594,3.1080,0.7012,1306357.0083
321900.0000,1.0000,278.7052,302.7017,278.7056,284.5736,296.2750,200.1013,165.3379,3.1139,0.6976,1303713.7335
322200.0000,1.0000,278.7052,302.5404,278.7056,284.5693,296.1226,200.0805,165.3207,3.1180,0.6938,1300923.3760
322500.0000,1.0000,278.7051,302.4622,278.7056,284.5273,296.0944,200.1050,165.3410,3.1051,0.6887,1297131.4370
322800.0000,1.0000,278.7051,302.4046,278.7056,284.4810,296.0806,200.1348,165.3656,3.0899,0.6837,1293368.6288
323100.0000,1.0000,278.7051,302.3481,278.7056,284.4352,296.0668,200.1646,165.3902,3.0747,0.6787,1289637.2294
323400.0000,1.0000,278.7059,302.3692,278.7056,284.4637,296.0736,200.1974,165.4173,3.0849,0.6815,1291773.7972
323700.0000,1.0000,278.7059,302.4026,278.7056,284.4926,296.0806,200.2302,165.4444,3.0951,0.6847,1294185.3031
324000.0000,1.0000,278.7058,302.4355,278.7056,284.5195,296.0877,200.2629,165.4715,3.1046,0.6878,1296466.1675
324300.0000,1.0000,278.7043,302.3579,278.7056,284.3942,296.1083,200.2925,165.4960,3.0602,0.6758,1287458.5304
324600.0000,1.0000,278.7043,302.2617,278.7056,284.2669,296.1292,200.3221,165.5204,3.0148,0.6630,1277799.0033
324900.0000,1.0000,278.7043,302.1656,278.7056,284.1422,296.1482,200.3542,165.5469,2.9699,0.6505,1268166.2285
325200.0000,1.0000,278.7050,302.0838,278.7056,284.0933,296.1153,200.4627,165.6365,2.9547,0.6449,1263812.7702
325500.0000,1.0000,278.7050,302.0052,278.7056,284.0470,296.0806,200.5736,165.7282,2.9405,0.6396,1259711.2381
325800.0000,1.0000,278.7050,301.9290,278.7056,284.0032,296.0464,200.6798,165.8160,2.9270,0.6346,1255777.9222
326100.0000,1.0000,278.7053,301.8774,278.7056,283.9833,296.0181,200.7397,165.8654,2.9216,0.6320,1253729.8609
326400.0000,1.0000,278.7053,301.8327,278.7056,283.9660,295.9903,200.7947,165.9109,2.9169,0.6298,1251963.3303
326700.0000,1.0000,278.7053,301.7884,278.7056,283.9504,295.9614,200.8483,165.9551,2.9128,0.6277,1250319.8832
327000.0000,1.0000,278.7056,301.7528,278.7056,283.9660,295.9139,200.8761,165.9781,2.9205,0.6284,1250849.4815
327300.0000,1.0000,278.7056,301.7191,278.7056,283.9833,295.8653,200.9024,165.9998,2.9288,0.6293,1251547.3406
327600.0000,1.0000,278.7057,301.6842,278.7056,284.0035,295.8126,200.9280,166.0210,2.9384,0.6304,1252406.3559
327900.0000,1.0000,278.7058,301.6377,278.7056,284.0470,295.7264,200.9480,166.0376,2.9575,0.6332,1254621.2809
328200.0000,1.0000,278.7059,301.5885,278.7056,284.0933,295.6361,200.9675,166.0536,2.9778,0.6361,1256969.1417
328500.0000,1.0000,278.7058,301.5389,278.7056,284.1361,295.5485,200.9881,166.0707,2.9968,0.6388,1259074.6401
328800.0000,1.0000,278.7049,301.4760,278.7056,284.0759,295.5389,201.0450,166.1177,2.9763,0.6327,1254276.1675
329100.0000,1.0000,278.7049,301.4099,278.7056,284.0123,295.5319,201.1031,166.1657,2.9541,0.6262,1249097.6666
329400.0000,1.0000,278.7051,301.3507,278.7056,283.9620,295.5235,201.1512,166.2055,2.9365,0.6208,1244843.6227
329700.0000,1.0000,278.7062,301.3672,278.7056,284.0123,295.5042,201.1239,166.1829,2.9554,0.6253,1248362.7207
330000.0000,1.0000,278.7061,301.4058,278.7056,284.0759,295.4833,201.0865,166.1520,2.9789,0.6313,1253147.4702
330300.0000,1.0000,278.7058,301.4317,278.7056,284.1235,295.4609,201.0550,166.1260,2.9965,0.6358,1256673.9382
330600.0000,1.0000,278.7046,301.3574,278.7056,284.0644,295.4278,201.0624,166.1321,2.9763,0.6294,1251684.3316
330900.0000,1.0000,278.7048,301.2509,278.7056,283.9891,295.3931,201.0756,166.1430,2.9505,0.6210,1245012.3581
331200.0000,1.0000,278.7047,301.1473,278.7056,283.9155,295.3570,201.0913,166.1560,2.9250,0.6129,1238442.9778
331500.0000,1.0000,278.7048,301.0435,278.7056,283.8560,295.3097,201.1287,166.1868,2.9054,0.6059,1232839.5532
331800.0000,1.0000,278.7048,300.9402,278.7056,283.7981,295.2611,201.1685,166.2197,2.8862,0.5991,1227299.5402
332100.0000,1.0000,278.7048,300.8373,278.7056,283.7345,295.2180,201.2077,166.2521,2.8646,0.5919,1221353.6765
332400.0000,1.0000,278.7046,300.7352,278.7056,283.6535,295.1917,201.2448,166.2828,2.8357,0.5832,1214160.5415
332700.0000,1.0000,278.7045,300.6333,278.7056,283.5667,295.1708,201.2813,166.3129,2.8042,0.5741,1206499.9811
333000.0000,1.0000,278.7045,300.5310,278.7056,283.4797,295.1498,201.3160,166.3416,2.7724,0.5649,1198755.0796
333300.0000,1.0000,278.7044,300.4189,278.7056,283.3873,295.1222,201.2910,166.3210,2.7379,0.5550,1190266.6323
333600.0000,1.0000,278.7044,300.3044,278.7056,283.2947,295.0944,201.2643,166.2989,2.7028,0.5450,1181594.0965
333900.0000,1.0000,278.7044,300.1921,278.7056,283.2049,295.0669,201.2399,166.2788,2.6688,0.5354,1173115.9552
334200.0000,1.0000,278.7055,300.1555,278.7056,283.2021,295.0458,201.2877,166.3183,2.6690,0.5345,1172314.6587
334500.0000,1.0000,278.7055,300.1344,278.7056,283.2021,295.0250,201.3379,166.3597,2.6703,0.5342,1172090.1942
334800.0000,1.0000,278.7055,300.1129,278.7056,283.2021,295.0042,201.3880,166.4011,2.6715,0.5339,1171830.3559
335100.0000,1.0000,278.7044,300.0158,278.7056,283.1153,294.9764,201.3510,166.3705,2.6382,0.5249,1163787.6573
335400.0000,1.0000,278.7044,299.9065,278.7056,283.0285,294.9486,201.3139,166.3399,2.6047,0.5156,1155374.6453
335700.0000,1.0000,278.7044,299.7980,278.7056,282.9380,294.9252,201.2795,166.3114,2.5693,0.5060,1146606.3055
336000.0000,1.0000,278.7042,299.6921,278.7056,282.8375,294.9139,201.2523,166.2890,2.5291,0.4956,1136977.0790
336300.0000,1.0000,278.7042,299.5872,278.7056,282.7333,294.9069,201.2277,166.2687,2.4867,0.4848,1126880.7650
336600.0000,1.0000,278.7044,299.4902,278.7056,282.6372,294.9037,201.2019,166.2473,2.4478,0.4750,1117547.1116
336900.0000,1.0000,278.7053,299.4685,278.7056,282.6002,294.9278,201.1661,166.2178,2.4315,0.4713,1114033.0666
337200.0000,1.0000,278.7052,299.4707,278.7056,282.5713,294.9556,201.1290,166.1871,2.4183,0.4688,1111599.6630
337500.0000,1.0000,278.7052,299.4714,278.7056,282.5415,294.9833,201.0941,166.1583,2.4048,0.4662,1109070.7086
337800.0000,1.0000,278.7047,299.4397,278.7056,282.4729,295.0111,201.1598,166.2126,2.3759,0.4599,1102939.0839
338100.0000,1.0000,278.7047,299.4021,278.7056,282.4035,295.0389,201.2277,166.2687,2.3466,0.4534,1096527.4910
338400.0000,1.0000,278.7047,299.3631,278.7056,282.3337,295.0654,201.2925,166.3222,2.3169,0.4469,1089983.5133
338700.0000,1.0000,278.7043,299.2573,278.7056,282.2472,295.0319,201.2096,166.2537,2.2806,0.4376,1080646.6046
339000.0000,1.0000,278.7042,299.1400,278.7056,282.1604,294.9972,201.1236,166.1827,2.2439,0.4281,1070943.6210
339300.0000,1.0000,278.7042,299.0250,278.7056,282.0727,294.9668,201.0385,166.1123,2.2065,0.4186,1061066.8972
339600.0000,1.0000,278.7042,298.9244,278.7056,281.9810,294.9556,200.9573,166.0452,2.1663,0.4089,1050882.5902
339900.0000,1.0000,278.7042,298.8289,278.7056,281.8884,294.9486,200.8770,165.9789,2.1249,0.3992,1040482.9641
340200.0000,1.0000,278.7044,298.7372,278.7056,281.8041,294.9391,200.8030,165.9177,2.0872,0.3904,1030825.4339
340500.0000,1.0000,278.7057,298.6978,278.7056,281.8132,294.9000,200.8011,165.9162,2.0921,0.3905,1030953.0056
340800.0000,1.0000,278.7057,298.6721,278.7056,281.8306,294.8583,200.8055,165.9198,2.1014,0.3917,1032314.5363
341100.0000,1.0000,278.7057,298.6471,278.7056,281.8446,294.8207,200.8131,165.9261,2.1089,0.3926,1033304.4627
341400.0000,1.0000,278.7055,298.6247,278.7056,281.8479,294.7958,200.8305,165.9404,2.1114,0.3926,1033325.8426
341700.0000,1.0000,278.7055,298.6033,278.7056,281.8479,294.7750,200.8509,165.9573,2.1122,0.3924,1033032.2393
342000.0000,1.0000,278.7055,298.5823,278.7056,281.8468,294.7555,200.8670,165.9706,2.1125,0.3920,1032635.3508
342300.0000,1.0000,278.7052,298.5682,278.7056,281.8190,294.7681,200.7765,165.8958,2.0991,0.3893,1029627.2235
342600.0000,1.0000,278.7051,298.5550,278.7056,281.7900,294.7819,200.6815,165.8174,2.0851,0.3864,1026464.0513
342900.0000,1.0000,278.7052,298.5424,278.7056,281.7631,294.7952,200.5888,165.7408,2.0718,0.3837,1023477.6818
343200.0000,1.0000,278.7061,298.5672,278.7056,281.8016,294.7889,200.5700,165.7252,2.0889,0.3873,1027502.0673
343500.0000,1.0000,278.7061,298.5990,278.7056,281.8421,294.7819,200.5534,165.7115,2.1071,0.3913,1031890.6948
343800.0000,1.0000,278.7061,298.6308,278.7056,281.8826,294.7750,200.5368,165.6977,2.1252,0.3953,1036244.5408
344100.0000,1.0000,278.7045,298.5654,278.7056,281.8132,294.7611,200.5808,165.7342,2.0953,0.3885,1028793.8934
344400.0000,1.0000,278.7045,298.4845,278.7056,281.7438,294.7472,200.6249,165.7706,2.0650,0.3813,1020826.5271
344700.0000,1.0000,278.7046,298.4097,278.7056,281.6793,294.7368,200.6640,165.8028,2.0364,0.3746,1013318.7303
345000.0000,1.0000,278.7056,298.4228,278.7056,281.6743,294.7681,200.6426,165.7852,2.0330,0.3742,1012878.1765
345300.0000,1.0000,278.7056,298.4587,278.7056,281.6743,294.8028,200.6162,165.7634,2.0318,0.3747,1013381.9541
345600.0000,1.0000,278.7056,298.4895,278.7056,281.6743,294.8324,200.6024,165.7520,2.0307,0.3751,1013826.2866
345900.0000,1.0000,278.7056,298.4856,278.7056,281.6743,294.8236,200.6836,165.8191,2.0315,0.3751,1013893.4316
346200.0000,1.0000,278.7055,298.4713,278.7056,281.6743,294.8097,200.7774,165.8966,2.0326,0.3751,1013818.2290
346500.0000,1.0000,278.7055,298.4550,278.7056,281.6743,294.7938,200.8383,165.9469,2.0335,0.3749,1013663.1346
346800.0000,1.0000,278.7055,298.4361,278.7056,281.6743,294.7750,200.8536,165.9596,2.0342,0.3747,1013402.0389
347100.0000,1.0000,278.7055,298.4153,278.7056,281.6741,294.7544,200.8364,165.9454,2.0346,0.3744,1013038.5915
347400.0000,1.0000,278.7055,298.3941,278.7056,281.6730,294.7344,200.8206,165.9323,2.0346,0.3740,1012592.4036
347700.0000,1.0000,278.7053,298.3709,278.7056,281.6569,294.7264,200.8304,165.9404,2.0277,0.3723,1010659.9791
348000.0000,1.0000,278.7053,298.3471,278.7056,281.6396,294.7194,200.8423,165.9502,2.0201,0.3704,1008562.0330
348300.0000,1.0000,278.7053,298.3241,278.7056,281.6234,294.7127,200.8554,165.9610,2.0130,0.3687,1006582.9368
348600.0000,1.0000,278.7058,298.3343,278.7056,281.6396,294.7125,200.8984,165.9966,2.0206,0.3703,1008391.1181
348900.0000,1.0000,278.7058,298.3508,278.7056,281.6569,294.7125,200.9425,166.0330,2.0289,0.3721,1010458.9110
349200.0000,1.0000,278.7058,298.3650,278.7056,281.6733,294.7101,200.9851,166.0682,2.0367,0.3738,1012388.8687
349500.0000,1.0000,278.7055,298.3325,278.7056,281.6743,294.6708,201.0044,166.0842,2.0384,0.3735,1012058.4820
349800.0000,1.0000,278.7055,298.2900,278.7056,281.6743,294.6292,201.0222,166.0989,2.0399,0.3730,1011440.2243
350100.0000,1.0000,278.7054,298.2419,278.7056,281.6729,294.5814,201.0447,166.1174,2.0409,0.3722,1010608.1456
350400.0000,1.0000,278.7050,298.1238,278.7056,281.6569,294.4694,201.1164,166.1767,2.0375,0.3694,1007344.2619
350700.0000,1.0000,278.7051,297.9843,278.7056,281.6396,294.3514,201.1927,166.2397,2.0338,0.3661,1003563.8933
351000.0000,1.0000,278.7051,297.8487,278.7056,281.6229,294.2342,201.2679,166.3018,2.0305,0.3629,999909.7004
351300.0000,1.0000,278.7054,297.7425,278.7056,281.6222,294.1361,201.3171,166.3426,2.0336,0.3614,998227.1052
351600.0000,1.0000,278.7054,297.6445,278.7056,281.6222,294.0389,201.3652,166.3823,2.0371,0.3602,996791.9802
351900.0000,1.0000,278.7054,297.5510,278.7056,281.6222,293.9498,201.4057,166.4157,2.0403,0.3590,995384.0278
352200.0000,1.0000,278.7055,297.5000,278.7056,281.6222,293.9069,201.4027,166.4133,2.0419,0.3583,994579.2783
352500.0000,1.0000,278.7055,297.4667,278.7056,281.6222,293.8722,201.3921,166.4045,2.0429,0.3578,994040.2980
352800.0000,1.0000,278.7055,297.4419,278.7056,281.6204,293.8538,201.3880,166.4011,2.0427,0.3573,993455.9633
353100.0000,1.0000,278.7055,297.4763,278.7056,281.6106,293.9069,201.4130,166.4218,2.0371,0.3570,993066.2082
353400.0000,1.0000,278.7055,297.5386,278.7056,281.5991,293.9764,201.4447,166.4479,2.0295,0.3568,992901.9434
353700.0000,1.0000,278.7056,297.5913,278.7056,281.5917,294.0330,201.4749,166.4729,2.0243,0.3569,992994.4381
354000.0000,1.0000,278.7059,297.5804,278.7056,281.6164,293.9903,201.4940,166.4887,2.0369,0.3589,995326.5740
354300.0000,1.0000,278.7059,297.5508,278.7056,281.6454,293.9347,201.5117,166.5033,2.0523,0.3611,997809.6291
354600.0000,1.0000,278.7059,297.5300,278.7056,281.6743,293.8883,201.5189,166.5093,2.0672,0.3633,1000381.1040
354900.0000,1.0000,278.7059,297.5317,278.7056,281.7032,293.8653,201.4992,166.4930,2.0812,0.3658,1003244.2254
355200.0000,1.0000,278.7060,297.5441,278.7056,281.7322,293.8514,201.4691,166.4681,2.0947,0.3684,1006240.3271
355500.0000,1.0000,278.7060,297.5575,278.7056,281.7610,293.8373,201.4393,166.4435,2.1081,0.3710,1009231.4871
355800.0000,1.0000,278.7056,297.5194,278.7056,281.7727,293.7819,201.5156,166.5065,2.1157,0.3716,1009905.7111
356100.0000,1.0000,278.7056,297.4737,278.7056,281.7843,293.7264,201.5922,166.5698,2.1235,0.3721,1010415.8755
356400.0000,1.0000,278.7056,297.4290,278.7056,281.7950,293.6731,201.6670,166.6317,2.1308,0.3725,1010856.8963
356700.0000,1.0000,278.7054,297.4189,278.7056,281.7843,293.6778,201.6964,166.6559,2.1262,0.3715,1009727.2037
357000.0000,1.0000,278.7054,297.4146,278.7056,281.7727,293.6847,201.7240,166.6787,2.1209,0.3705,1008580.1326
357300.0000,1.0000,278.7054,297.4094,278.7056,281.7620,293.6895,201.7508,166.7009,2.1160,0.3695,1007499.8897
357600.0000,1.0000,278.7055,297.3910,278.7056,281.7611,293.6708,201.7688,166.7158,2.1163,0.3692,1007135.7693
357900.0000,1.0000,278.7055,297.3699,278.7056,281.7611,293.6500,201.7861,166.7300,2.1171,0.3689,1006823.7384
358200.0000,1.0000,278.7055,297.3471,278.7056,281.7611,293.6277,201.8141,166.7532,2.1181,0.3686,1006502.5578
358500.0000,1.0000,278.7055,297.3193,278.7056,281.7611,293.6005,201.8789,166.8067,2.1195,0.3683,1006155.2970
358800.0000,1.0000,278.7055,297.2916,278.7056,281.7611,293.5732,201.9438,166.8603,2.1209,0.3680,1005808.0363
359100.0000,1.0000,278.7055,297.2632,278.7056,281.7603,293.5460,202.0091,166.9143,2.1220,0.3676,1005374.1020
359400.0000,1.0000,278.7051,297.2173,278.7056,281.7322,293.5250,202.0524,166.9500,2.1102,0.3647,1002010.8643
359700.0000,1.0000,278.7051,297.1682,278.7056,281.7032,293.5042,202.0948,166.9851,2.0980,0.3616,998454.3162
360000.0000,1.0000,278.7051,297.1194,278.7056,281.6758,293.4826,202.1378,167.0206,2.0863,0.3587,995020.7763
360300.0000,1.0000,278.7055,297.0814,278.7056,281.6743,293.4486,202.1896,167.0635,2.0871,0.3581,994305.3019
360600.0000,1.0000,278.7055,297.0457,278.7056,281.6743,293.4139,202.2420,167.1068,2.0887,0.3576,993809.9339
360900.0000,1.0000,278.7055,297.0109,278.7056,281.6752,293.3796,202.2927,167.1486,2.0906,0.3573,993408.5723
361200.0000,1.0000,278.7059,297.0111,278.7056,281.7032,293.3583,202.2897,167.1461,2.1043,0.3596,996126.9136
361500.0000,1.0000,278.7059,297.0176,278.7056,281.7322,293.3375,202.2849,167.1422,2.1183,0.3621,999052.1198
361800.0000,1.0000,278.7059,297.0258,278.7056,281.7597,293.3202,202.2806,167.1386,2.1316,0.3646,1001852.4830
362100.0000,1.0000,278.7057,297.0688,278.7056,281.7611,293.3653,202.2827,167.1404,2.1309,0.3653,1002719.5049
362400.0000,1.0000,278.7057,297.1182,278.7056,281.7611,293.4139,202.2852,167.1425,2.1293,0.3660,1003519.6523
362700.0000,1.0000,278.7056,297.1668,278.7056,281.7603,293.4611,202.2854,167.1426,2.1272,0.3666,1004229.9260
363000.0000,1.0000,278.7051,297.1506,278.7056,281.7322,293.4625,202.2044,167.0756,2.1136,0.3640,1001166.7983
363300.0000,1.0000,278.7051,297.1230,278.7056,281.7032,293.4625,202.1210,167.0067,2.0997,0.3610,997769.2857
363600.0000,1.0000,278.7051,297.0961,278.7056,281.6756,293.4625,202.0388,166.9388,2.0862,0.3582,994484.2185
363900.0000,1.0000,278.7060,297.1158,278.7056,281.7032,293.4625,202.0098,166.9149,2.0987,0.3607,997394.7173
364200.0000,1.0000,278.7060,297.1436,278.7056,281.7322,293.4625,201.9821,166.8920,2.1118,0.3635,1000631.9577
364500.0000,1.0000,278.7060,297.1668,278.7056,281.7635,293.4552,201.9637,166.8768,2.1262,0.3665,1004014.5019
364800.0000,1.0000,278.7061,297.1711,278.7056,281.8045,293.4179,201.9840,166.8936,2.1463,0.3700,1008058.4709
365100.0000,1.0000,278.7061,297.1672,278.7056,281.8479,293.3732,202.0137,166.9181,2.1678,0.3736,1012177.2605
365400.0000,1.0000,278.7076,297.1773,278.7056,281.9340,293.3170,201.9003,166.8244,2.2073,0.3806,1020041.8331
365700.0000,1.0000,278.7068,297.2521,278.7056,282.0215,293.3028,201.9059,166.8290,2.2475,0.3891,1029477.1375
366000.0000,1.0000,278.7067,297.3204,278.7056,282.1083,293.2889,201.9144,166.8360,2.2865,0.3973,1038445.6366
366300.0000,1.0000,278.7067,297.3880,278.7056,282.1946,293.2744,201.9195,166.8403,2.3250,0.4055,1047223.1274
366600.0000,1.0000,278.7065,297.4353,278.7056,282.2704,293.2472,201.8583,166.7897,2.3584,0.4124,1054534.7917
366900.0000,1.0000,278.7065,297.4785,278.7056,282.3456,293.2194,201.7938,166.7364,2.3914,0.4191,1061602.2498
367200.0000,1.0000,278.7066,297.5235,278.7056,282.4265,293.1890,201.7393,166.6914,2.4264,0.4263,1069042.6550
367500.0000,1.0000,278.7068,297.5754,278.7056,282.5250,293.1500,201.7163,166.6723,2.4696,0.4350,1078043.3692
367800.0000,1.0000,278.7069,297.6311,278.7056,282.6292,293.1083,201.7033,166.6616,2.5157,0.4445,1087588.1725
368100.0000,1.0000,278.7067,297.6855,278.7056,282.7297,293.0682,201.6913,166.6517,2.5585,0.4533,1096433.2199
368400.0000,1.0000,278.7060,297.7153,278.7056,282.7738,293.0528,201.6954,166.6551,2.5775,0.4574,1100473.6337
368700.0000,1.0000,278.7060,297.7388,278.7056,282.8144,293.0389,201.7005,166.6593,2.5948,0.4611,1104044.7699
369000.0000,1.0000,278.7060,297.7644,278.7056,282.8511,293.0306,201.7197,166.6751,2.6104,0.4645,1107369.3680
369300.0000,1.0000,278.7058,297.7980,278.7056,282.8722,293.0458,201.7981,166.7400,2.6193,0.4669,1109711.5204
369600.0000,1.0000,278.7058,297.8352,278.7056,282.8896,293.0667,201.8907,166.8164,2.6265,0.4691,1111842.9170
369900.0000,1.0000,278.7058,297.8732,278.7056,282.9036,293.0915,201.9740,166.8853,2.6319,0.4710,1113669.8789
370200.0000,1.0000,278.7057,297.9142,278.7056,282.9069,293.1292,202.0282,166.9300,2.6323,0.4721,1114720.9706
370500.0000,1.0000,278.7056,297.9564,278.7056,282.9069,293.1708,202.0731,166.9672,2.6311,0.4729,1115511.2949
370800.0000,1.0000,278.7055,297.9907,278.7056,282.9012,293.2061,202.1153,167.0020,2.6276,0.4731,1115723.3123
371100.0000,1.0000,278.7045,297.9064,278.7056,282.8317,293.1708,202.1272,167.0119,2.6005,0.4662,1109028.1940
371400.0000,1.0000,278.7045,297.7930,278.7056,282.7565,293.1292,202.1364,167.0194,2.5712,0.4582,1101241.8845
371700.0000,1.0000,278.7046,297.6814,278.7056,282.6837,293.0890,202.1464,167.0277,2.5427,0.4505,1093595.6694
372000.0000,1.0000,278.7058,297.6912,278.7056,282.6986,293.1014,202.1879,167.0621,2.5490,0.4518,1094914.3776
372300.0000,1.0000,278.7058,297.7214,278.7056,282.7160,293.1153,202.2303,167.0971,2.5560,0.4538,1096865.6686
372600.0000,1.0000,278.7058,297.7534,278.7056,282.7351,293.1297,202.2629,167.1240,2.5637,0.4559,1098967.5552
372900.0000,1.0000,278.7061,297.8077,278.7056,282.7738,293.1500,202.1854,167.0600,2.5782,0.4598,1102794.8106
373200.0000,1.0000,278.7061,297.8671,278.7056,282.8144,293.1708,202.0982,166.9879,2.5933,0.4639,1106826.7889
373500.0000,1.0000,278.7061,297.9229,278.7056,282.8539,293.1875,202.0157,166.9198,2.6081,0.4679,1110711.7690
373800.0000,1.0000,278.7059,297.9329,278.7056,282.8838,293.1639,201.9803,166.8905,2.6208,0.4704,1113154.7807
374100.0000,1.0000,278.7058,297.9325,278.7056,282.9127,293.1361,201.9497,166.8652,2.6334,0.4727,1115332.1548
374400.0000,1.0000,278.7058,297.9320,278.7056,282.9412,293.1100,201.9196,166.8403,2.6458,0.4749,1117453.7955
374700.0000,1.0000,278.7057,298.0151,278.7056,282.9301,293.2125,201.9209,166.8414,2.6376,0.4755,1118027.9100
375000.0000,1.0000,278.7056,298.1103,278.7056,282.9185,293.3167,201.9226,166.8428,2.6288,0.4762,1118734.9405
375300.0000,1.0000,278.7057,298.2063,278.7056,282.9104,293.4184,201.9205,166.8411,2.6214,0.4772,1119701.3381
375600.0000,1.0000,278.7060,298.3093,278.7056,282.9359,293.4972,201.8824,166.8096,2.6281,0.4810,1123279.1701
375900.0000,1.0000,278.7061,298.4145,278.7056,282.9648,293.5736,201.8406,166.7751,2.6364,0.4851,1127170.1399
376200.0000,1.0000,278.7060,298.5154,278.7056,282.9922,293.6453,201.8038,166.7447,2.6443,0.4890,1130878.5212
376500.0000,1.0000,278.7056,298.5202,278.7056,282.9937,293.6361,201.8523,166.7847,2.6454,0.4894,1131187.4773
376800.0000,1.0000,278.7055,298.5061,278.7056,282.9937,293.6222,201.9058,166.8289,2.6464,0.4892,1131043.1149
377100.0000,1.0000,278.7056,298.4931,278.7056,282.9965,293.6083,201.9571,166.8713,2.6486,0.4893,1131110.4609
377400.0000,1.0000,278.7062,298.5242,278.7056,283.0516,293.5944,201.9673,166.8798,2.6714,0.4943,1135774.9030
377700.0000,1.0000,278.7062,298.5640,278.7056,283.1095,293.5806,201.9754,166.8865,2.6951,0.4997,1140793.5050
378000.0000,1.0000,278.7062,298.6025,278.7056,283.1657,293.5658,201.9829,166.8926,2.7182,0.5049,1145639.8526
378300.0000,1.0000,278.7053,298.5457,278.7056,283.1500,293.5111,201.9615,166.8750,2.7137,0.5027,1143570.6809
378600.0000,1.0000,278.7052,298.4731,278.7056,283.1326,293.4556,201.9395,166.8568,2.7089,0.4999,1141037.5148
378900.0000,1.0000,278.7052,298.3981,278.7056,283.1171,293.3957,201.9113,166.8335,2.7048,0.4973,1138578.7887
379200.0000,1.0000,278.7052,298.3198,278.7056,283.1037,293.3306,201.8756,166.8040,2.7017,0.4947,1136213.3390
379500.0000,1.0000,278.7052,298.2417,278.7056,283.0899,293.2664,201.8427,166.7768,2.6985,0.4922,1133819.6942
379800.0000,1.0000,278.7052,298.1785,278.7056,283.0646,293.2299,201.8572,166.7888,2.6901,0.4891,1130896.5844
380100.0000,1.0000,278.7051,298.1228,278.7056,283.0343,293.2056,201.8925,166.8180,2.6793,0.4857,1127744.1403
380400.0000,1.0000,278.7050,298.0911,278.7056,282.9880,293.2194,201.9933,166.9012,2.6611,0.4816,1123870.3764
380700.0000,1.0000,278.7050,298.0622,278.7056,282.9419,293.2333,202.0933,166.9839,2.6429,0.4776,1120047.9379
381000.0000,1.0000,278.7058,298.0850,278.7056,282.9590,293.2472,202.0091,166.9143,2.6485,0.4792,1121548.4236
381300.0000,1.0000,278.7058,298.1156,278.7056,282.9764,293.2611,201.9242,166.8441,2.6541,0.4810,1123237.9762
381600.0000,1.0000,278.7058,298.1463,278.7056,282.9981,293.2711,201.8626,166.7933,2.6619,0.4831,1125289.9818
381900.0000,1.0000,278.7060,298.1767,278.7056,283.0343,293.2681,201.8798,166.8075,2.6766,0.4866,1128541.9778
382200.0000,1.0000,278.7061,298.2073,278.7056,283.0748,293.2611,201.9204,166.8410,2.6936,0.4904,1132167.7348
382500.0000,1.0000,278.7060,298.2378,278.7056,283.1128,293.2563,201.9606,166.8742,2.7095,0.4941,1135594.4244
382800.0000,1.0000,278.7052,298.2651,278.7056,283.0748,293.3167,201.9922,166.9003,2.6924,0.4917,1133339.3536
383100.0000,1.0000,278.7052,298.2908,278.7056,283.0343,293.3792,202.0235,166.9262,2.6738,0.4889,1130764.7625
383400.0000,1.0000,278.7053,298.3208,278.7056,282.9990,293.4417,202.0456,166.9444,2.6573,0.4866,1128622.9200
383700.0000,1.0000,278.7057,298.3754,278.7056,282.9937,293.5042,202.0147,166.9189,2.6524,0.4871,1129048.4584
384000.0000,1.0000,278.7057,298.4393,278.7056,282.9937,293.5667,201.9745,166.8857,2.6496,0.4881,1130040.8773
384300.0000,1.0000,278.7057,298.5034,278.7056,282.9953,293.6280,201.9366,166.8544,2.6474,0.4893,1131156.2141
384600.0000,1.0000,278.7060,298.5718,278.7056,283.0227,293.6708,201.9341,166.8523,2.6566,0.4927,1134338.3101
384900.0000,1.0000,278.7060,298.6406,278.7056,283.0512,293.7121,201.9338,166.8521,2.6664,0.4963,1137632.1908
385200.0000,1.0000,278.7059,298.7017,278.7056,283.0753,293.7491,201.9344,166.8525,2.6746,0.4993,1140462.8287
385500.0000,1.0000,278.7052,298.6839,278.7056,283.0516,293.7403,201.9433,166.8599,2.6654,0.4971,1138460.1558
385800.0000,1.0000,278.7052,298.6428,278.7056,283.0227,293.7264,201.9531,166.8681,2.6544,0.4941,1135609.3888
386100.0000,1.0000,278.7053,298.6077,278.7056,282.9998,293.7161,201.9712,166.8830,2.6458,0.4916,1133300.7406
386400.0000,1.0000,278.7060,298.6367,278.7056,283.0227,293.7333,202.0514,166.9493,2.6552,0.4941,1135593.8451
386700.0000,1.0000,278.7059,298.6859,278.7056,283.0516,293.7542,202.1398,167.0223,2.6669,0.4975,1138753.8440
387000.0000,1.0000,278.7059,298.7296,278.7056,283.0776,293.7722,202.2185,167.0873,2.6772,0.5005,1141558.0311
387300.0000,1.0000,278.7055,298.7340,278.7056,283.0806,293.7681,202.2212,167.0896,2.6786,0.5009,1141914.4958
387600.0000,1.0000,278.7056,298.7261,278.7056,283.0806,293.7611,202.2142,167.0838,2.6788,0.5007,1141750.2551
387900.0000,1.0000,278.7055,298.7206,278.7056,283.0807,293.7555,202.2086,167.0791,2.6790,0.5006,1141665.4236
388200.0000,1.0000,278.7059,298.8031,278.7056,283.0921,293.8444,202.2949,167.1505,2.6814,0.5031,1143984.7060
388500.0000,1.0000,278.7059,298.9110,278.7056,283.1037,293.9347,202.3826,167.2229,2.6832,0.5061,1146777.0455
388800.0000,1.0000,278.7059,298.9936,278.7056,283.1190,293.9964,202.4645,167.2906,2.6874,0.5090,1149414.9258
389100.0000,1.0000,278.7058,299.0125,278.7056,283.1442,293.9833,202.5312,167.3457,2.6983,0.5115,1151714.1799
389400.0000,1.0000,278.7058,298.9961,278.7056,283.1731,293.9417,202.5921,167.3960,2.7120,0.5137,1153704.3560
389700.0000,1.0000,278.7058,298.9857,278.7056,283.2002,293.9097,202.6483,167.4424,2.7247,0.5159,1155647.5162
390000.0000,1.0000,278.7057,299.0713,278.7056,283.2021,294.0111,202.6402,167.4357,2.7219,0.5175,1157164.0499
390300.0000,1.0000,278.7058,299.1911,278.7056,283.2021,294.1222,202.6274,167.4251,2.7173,0.5197,1159110.6927
390600.0000,1.0000,278.7058,299.2954,278.7056,283.2056,294.2178,202.6156,167.4154,2.7147,0.5218,1161036.2109
390900.0000,1.0000,278.7058,299.3639,278.7056,283.2194,294.2681,202.6067,167.4081,2.7180,0.5242,1163165.5437
391200.0000,1.0000,278.7058,299.4151,278.7056,283.2368,294.3028,202.5988,167.4016,2.7234,0.5266,1165269.4247
391500.0000,1.0000,278.7058,299.4609,278.7056,283.2498,294.3349,202.5934,167.3970,2.7272,0.5285,1166963.7052
391800.0000,1.0000,278.7053,299.4739,278.7056,283.2368,294.3514,202.6022,167.4044,2.7213,0.5277,1166253.0035
392100.0000,1.0000,278.7054,299.4690,278.7056,283.2194,294.3653,202.6136,167.4137,2.7141,0.5261,1164893.3002
392400.0000,1.0000,278.7055,299.4661,278.7056,283.2058,294.3740,202.6272,167.4251,2.7086,0.5250,1163871.1660
392700.0000,1.0000,278.7058,299.4508,278.7056,283.2194,294.3444,202.6586,167.4510,2.7152,0.5259,1164656.6053
393000.0000,1.0000,278.7057,299.4305,278.7056,283.2368,294.3097,202.6924,167.4789,2.7238,0.5270,1165688.5429
393300.0000,1.0000,278.7056,299.4181,278.7056,283.2504,294.2872,202.7240,167.5050,2.7305,0.5280,1166567.6413
393600.0000,1.0000,278.7055,299.4608,278.7056,283.2368,294.3514,202.7408,167.5189,2.7231,0.5277,1166259.9225
393900.0000,1.0000,278.7055,299.5243,278.7056,283.2194,294.4278,202.7556,167.5311,2.7135,0.5274,1166035.7357
394200.0000,1.0000,278.7057,299.5988,278.7056,283.2095,294.5147,202.7766,167.5485,2.7065,0.5279,1166501.4052
394500.0000,1.0000,278.7065,299.7779,278.7056,283.2484,294.6708,202.8392,167.6002,2.7168,0.5345,1172315.3589
394800.0000,1.0000,278.7065,299.9923,278.7056,283.2947,294.8375,202.9081,167.6571,2.7293,0.5424,1179278.1461
395100.0000,1.0000,278.7064,300.2006,278.7056,283.3352,295.0042,202.9714,167.7094,2.7394,0.5497,1185681.4585
395400.0000,1.0000,278.7059,300.3814,278.7056,283.3410,295.1708,203.0014,167.7342,2.7359,0.5537,1189075.8665
395700.0000,1.0000,278.7059,300.5496,278.7056,283.3410,295.3375,203.0258,167.7543,2.7298,0.5567,1191706.6740
396000.0000,1.0000,278.7060,300.7115,278.7056,283.3432,295.4920,203.0520,167.7760,2.7252,0.5599,1194450.6765
396300.0000,1.0000,278.7059,300.8175,278.7056,283.3583,295.5736,203.0894,167.8070,2.7283,0.5632,1197290.1713
396600.0000,1.0000,278.7059,300.9025,278.7056,283.3757,295.6431,203.1287,167.8394,2.7329,0.5663,1199952.3783
396900.0000,1.0000,278.7060,300.9776,278.7056,283.3995,295.6911,203.1747,167.8774,2.7405,0.5698,1202918.2092
397200.0000,1.0000,278.7062,300.9668,278.7056,283.4625,295.6083,203.2616,167.9492,2.7678,0.5752,1207448.3019
