time,On,T_CH_Lea,T_CW_lea,TCHWSet,T_CH_in,T_CW_in,m_flow_CW,m_flow_CH,chi.COP,chi.etaPL,P
397500.0000,1.0000,278.7062,300.9203,278.7056,283.5319,295.5042,203.3552,168.0265,2.7997,0.5806,1211989.0119
397800.0000,1.0000,278.7061,300.8956,278.7056,283.5948,295.4283,203.4401,168.0967,2.8268,0.5856,1216141.7018
398100.0000,1.0000,278.7060,300.9909,278.7056,283.6188,295.5181,203.4744,168.1250,2.8342,0.5897,1219513.7668
398400.0000,1.0000,278.7060,301.1306,278.7056,283.6361,295.6361,203.5001,168.1462,2.8360,0.5938,1222886.3260
398700.0000,1.0000,278.7059,301.2436,278.7056,283.6514,295.7263,203.5236,168.1657,2.8384,0.5972,1225756.6975
399000.0000,1.0000,278.7053,301.1904,278.7056,283.6535,295.6431,203.5340,168.1743,2.8417,0.5965,1225165.3143
399300.0000,1.0000,278.7053,301.0688,278.7056,283.6535,295.5319,203.5422,168.1811,2.8463,0.5943,1223296.1984
399600.0000,1.0000,278.7056,300.9791,278.7056,283.6624,295.4423,203.5579,168.1941,2.8533,0.5933,1222528.8432
399900.0000,1.0000,278.7065,301.0470,278.7056,283.7229,295.4764,203.6165,168.2424,2.8759,0.5998,1227879.3712
400200.0000,1.0000,278.7064,301.1692,278.7056,283.7924,295.5319,203.6825,168.2969,2.9004,0.6083,1234737.5978
400500.0000,1.0000,278.7064,301.2774,278.7056,283.8587,295.5754,203.7447,168.3484,2.9241,0.6162,1241118.6620
400800.0000,1.0000,278.7060,301.3124,278.7056,283.9081,295.5528,203.7864,168.3828,2.9435,0.6212,1245154.9466
401100.0000,1.0000,278.7060,301.3181,278.7056,283.9544,295.5181,203.8243,168.4141,2.9623,0.6254,1248449.4328
401400.0000,1.0000,278.7060,301.3341,278.7056,283.9972,295.4977,203.8565,168.4408,2.9793,0.6294,1251648.0409
401700.0000,1.0000,278.7059,301.4152,278.7056,284.0181,295.5667,203.8540,168.4387,2.9846,0.6328,1254332.4030
402000.0000,1.0000,278.7059,301.5154,278.7056,284.0354,295.6500,203.8459,168.4320,2.9878,0.6363,1257055.9118
402300.0000,1.0000,278.7060,301.6159,278.7056,284.0583,295.7279,203.8385,168.4259,2.9930,0.6402,1260133.1849
402600.0000,1.0000,278.7068,301.7090,278.7056,284.1685,295.7194,203.8448,168.4311,3.0334,0.6514,1268869.3073
402900.0000,1.0000,278.7068,301.8013,278.7056,284.2843,295.7056,203.8519,168.4370,3.0759,0.6632,1277912.8829
403200.0000,1.0000,278.7067,301.8911,278.7056,284.3988,295.6889,203.8587,168.4425,3.1177,0.6748,1286737.2273
403500.0000,1.0000,278.7063,301.9008,278.7056,284.4868,295.6083,203.8573,168.4414,3.1519,0.6825,1292518.6070
403800.0000,1.0000,278.7063,301.8954,278.7056,284.5736,295.5250,203.8557,168.4401,3.1859,0.6897,1297895.3970
404100.0000,1.0000,278.7062,301.9032,278.7056,284.6534,295.4645,203.8461,168.4322,3.2166,0.6966,1302992.9584
404400.0000,1.0000,278.7061,301.9674,278.7056,284.7067,295.4903,203.8066,168.3995,3.2341,0.7024,1307221.6924
404700.0000,1.0000,278.7061,302.0628,278.7056,284.7530,295.5389,203.7592,168.3604,3.2473,0.7081,1311428.7194
405000.0000,1.0000,278.7059,302.1390,278.7056,284.7869,295.5780,203.7213,168.3290,3.2567,0.7125,1314621.9526
405300.0000,1.0000,278.7054,302.1538,278.7056,284.7819,295.5875,203.7131,168.3223,3.2558,0.7127,1314806.2062
405600.0000,1.0000,278.7053,302.1368,278.7056,284.7646,295.5875,203.7144,168.3234,3.2501,0.7110,1313530.0500
405900.0000,1.0000,278.7054,302.1162,278.7056,284.7515,295.5786,203.7101,168.3198,3.2442,0.7091,1312120.7657
406200.0000,1.0000,278.7056,302.0563,278.7056,284.7762,295.4903,203.6549,168.2742,3.2574,0.7101,1312886.1964
406500.0000,1.0000,278.7056,301.9827,278.7056,284.8051,295.3931,203.5940,168.2239,3.2684,0.7103,1313004.5416
406800.0000,1.0000,278.7058,301.9285,278.7056,284.8381,295.3138,203.5402,168.1794,3.2836,0.7119,1314191.9050
407100.0000,1.0000,278.7059,301.9204,278.7056,284.8803,295.2750,203.5023,168.1481,3.2995,0.7151,1316520.0243
407400.0000,1.0000,278.7060,301.9411,278.7056,284.9266,295.2542,203.4714,168.1226,3.3160,0.7193,1319571.0913
407700.0000,1.0000,278.7059,301.9607,278.7056,284.9691,295.2333,203.4417,168.0980,3.3311,0.7232,1322377.5667
408000.0000,1.0000,278.7058,301.9706,278.7056,285.0019,295.2125,203.4148,168.0758,3.3430,0.7261,1324450.7487
408300.0000,1.0000,278.7058,301.9757,278.7056,285.0308,295.1917,203.3890,168.0544,3.3535,0.7285,1326209.1167
408600.0000,1.0000,278.7058,301.9797,278.7056,285.0570,295.1719,203.3733,168.0415,3.3630,0.7307,1327773.7999
408900.0000,1.0000,278.7056,301.9786,278.7056,285.0713,295.1569,203.4018,168.0650,3.3689,0.7320,1328666.8750
409200.0000,1.0000,278.7056,301.9746,278.7056,285.0829,295.1431,203.4404,168.0969,3.3741,0.7330,1329379.1973
409500.0000,1.0000,278.7057,301.9733,278.7056,285.0953,295.1316,203.4765,168.1268,3.3791,0.7340,1330120.8652
409800.0000,1.0000,278.7060,302.0399,278.7056,285.1292,295.1778,203.4531,168.1075,3.3888,0.7383,1333121.6505
410100.0000,1.0000,278.7060,302.1232,278.7056,285.1639,295.2264,203.4273,168.0861,3.3983,0.7430,1336454.1363
410400.0000,1.0000,278.7059,302.1933,278.7056,285.1979,295.2606,203.4007,168.0641,3.4081,0.7473,1339541.7860
410700.0000,1.0000,278.7057,302.1832,278.7056,285.2275,295.2125,203.3697,168.0385,3.4192,0.7494,1341022.0168
411000.0000,1.0000,278.7057,302.1437,278.7056,285.2565,295.1500,203.3378,168.0122,3.4313,0.7508,1341994.3175
411300.0000,1.0000,278.7056,302.1076,278.7056,285.2759,295.0967,203.3106,167.9897,3.4398,0.7515,1342481.2334
411600.0000,1.0000,278.7053,302.0740,278.7056,285.2565,295.0806,203.3021,167.9827,3.4343,0.7493,1340901.3187
411900.0000,1.0000,278.7052,302.0406,278.7056,285.2275,295.0736,203.2982,167.9795,3.4243,0.7460,1338604.4028
412200.0000,1.0000,278.7053,302.0062,278.7056,285.1974,295.0667,203.2967,167.9782,3.4145,0.7428,1336324.7692
412500.0000,1.0000,278.7052,301.9691,278.7056,285.1639,295.0597,203.3014,167.9821,3.4034,0.7392,1333789.6504
412800.0000,1.0000,278.7052,301.9303,278.7056,285.1292,295.0528,203.3085,167.9879,3.3919,0.7355,1331148.8069
413100.0000,1.0000,278.7054,301.9032,278.7056,285.1125,295.0443,203.3168,167.9948,3.3867,0.7335,1329728.2182
413400.0000,1.0000,278.7060,301.9100,278.7056,285.1407,295.0319,203.3281,168.0041,3.3970,0.7359,1331452.2680
413700.0000,1.0000,278.7060,301.9390,278.7056,285.1870,295.0181,203.3406,168.0145,3.4137,0.7404,1334673.1089
414000.0000,1.0000,278.7058,301.9637,278.7056,285.2259,295.0064,203.3344,168.0093,3.4273,0.7442,1337321.0830
414300.0000,1.0000,278.7055,301.9712,278.7056,285.2333,295.0042,203.2478,167.9378,3.4287,0.7447,1337712.9637
414600.0000,1.0000,278.7055,301.9714,278.7056,285.2333,295.0042,203.1424,167.8507,3.4275,0.7445,1337530.7983
414900.0000,1.0000,278.7056,301.9718,278.7056,285.2333,295.0042,203.0538,167.7775,3.4262,0.7442,1337353.2317
415200.0000,1.0000,278.7056,301.9722,278.7056,285.2333,295.0042,203.0371,167.7637,3.4262,0.7442,1337358.6914
415500.0000,1.0000,278.7056,301.9722,278.7056,285.2333,295.0042,203.0372,167.7638,3.4262,0.7442,1337348.9503
415800.0000,1.0000,278.7056,301.9750,278.7056,285.2371,295.0042,203.0427,167.7683,3.4276,0.7446,1337630.7746
416100.0000,1.0000,278.7057,301.9858,278.7056,285.2507,295.0042,203.0621,167.7844,3.4325,0.7460,1338621.8359
416400.0000,1.0000,278.7057,302.0012,278.7056,285.2681,295.0042,203.0870,167.8049,3.4386,0.7479,1339907.3866
416700.0000,1.0000,278.7056,302.0087,278.7056,285.2761,295.0010,203.1071,167.8216,3.4417,0.7488,1340542.7378
417000.0000,1.0000,278.7049,301.9455,278.7056,285.2218,294.9764,203.0954,167.8119,3.4240,0.7429,1336426.4885
417300.0000,1.0000,278.7048,301.8580,278.7056,285.1581,294.9486,203.0789,167.7982,3.4033,0.7356,1331263.7860
417600.0000,1.0000,278.7049,301.7725,278.7056,285.0963,294.9203,203.0589,167.7818,3.3831,0.7286,1326226.9547
417900.0000,1.0000,278.7051,301.6974,278.7056,285.0539,294.8861,203.0025,167.7352,3.3693,0.7232,1322398.0712
418200.0000,1.0000,278.7051,301.6255,278.7056,285.0134,294.8514,202.9427,167.6857,3.3562,0.7182,1318734.5530
418500.0000,1.0000,278.7051,301.5579,278.7056,284.9787,294.8167,202.8898,167.6420,3.3450,0.7137,1315481.7607
418800.0000,1.0000,278.7053,301.4998,278.7056,284.9556,294.7819,202.8510,167.6100,3.3381,0.7104,1313085.2673
419100.0000,1.0000,278.7053,301.4480,278.7056,284.9382,294.7472,202.8193,167.5837,3.3332,0.7077,1311146.5542
419400.0000,1.0000,278.7052,301.3906,278.7056,284.9131,294.7112,202.8002,167.5679,3.3258,0.7044,1308690.8465
419700.0000,1.0000,278.7048,301.3093,278.7056,284.8630,294.6708,202.8219,167.5859,3.3103,0.6986,1304439.3488
420000.0000,1.0000,278.7049,301.2118,278.7056,284.8051,294.6292,202.8562,167.6143,3.2923,0.6918,1299418.4894
420300.0000,1.0000,278.7049,301.1195,278.7056,284.7472,294.5915,202.8603,167.6176,3.2737,0.6851,1294413.3929
420600.0000,1.0000,278.7049,301.0335,278.7056,284.6894,294.5597,202.8185,167.5831,3.2543,0.6784,1289409.5635
420900.0000,1.0000,278.7049,300.9524,278.7056,284.6315,294.5319,202.7464,167.5235,3.2342,0.6717,1284408.0413
421200.0000,1.0000,278.7049,300.8729,278.7056,284.5736,294.5052,202.6701,167.4605,3.2139,0.6652,1279402.8185
421500.0000,1.0000,278.7049,300.7970,278.7056,284.5157,294.4833,202.5749,167.3818,3.1933,0.6586,1274406.9043
421800.0000,1.0000,278.7049,300.7233,278.7056,284.4579,294.4625,202.4756,167.2997,3.1723,0.6521,1269401.2927
422100.0000,1.0000,278.7049,300.6596,278.7056,284.3899,294.4619,202.4637,167.2900,3.1478,0.6452,1264037.0176
422400.0000,1.0000,278.7048,300.5974,278.7056,284.3205,294.4642,202.4643,167.2904,3.1228,0.6383,1258621.8448
422700.0000,1.0000,278.7048,300.5369,278.7056,284.2495,294.4694,202.4704,167.2954,3.0971,0.6313,1253114.6495
423000.0000,1.0000,278.7048,300.4815,278.7056,284.1743,294.4833,202.4919,167.3133,3.0693,0.6240,1247345.2434
423300.0000,1.0000,278.7048,300.4260,278.7056,284.0991,294.4972,202.5135,167.3311,3.0414,0.6168,1241575.8374
423600.0000,1.0000,278.7048,300.3710,278.7056,284.0238,294.5111,202.5176,167.3344,3.0133,0.6095,1235745.5222
423900.0000,1.0000,278.7047,300.3110,278.7056,283.9450,294.5218,202.5125,167.3303,2.9839,0.6019,1229549.4470
424200.0000,1.0000,278.7044,300.2242,278.7056,283.8502,294.5181,202.5100,167.3282,2.9485,0.5924,1221752.1197
424500.0000,1.0000,278.7044,300.1258,278.7056,283.7519,294.5111,202.5080,167.3265,2.9118,0.5823,1213415.8357
424800.0000,1.0000,278.7044,300.0274,278.7056,283.6529,294.5040,202.5059,167.3248,2.8751,0.5723,1205032.0959
425100.0000,1.0000,278.7032,299.8315,278.7056,283.4625,294.4694,202.4826,167.3056,2.8032,0.5529,1188445.2670
425400.0000,1.0000,278.7032,299.6176,278.7056,283.2715,294.4347,202.4592,167.2862,2.7303,0.5331,1171083.9285
425700.0000,1.0000,278.7032,299.4026,278.7056,283.0827,294.3962,202.4504,167.2789,2.6571,0.5135,1153447.2758
426000.0000,1.0000,278.7032,299.1811,278.7056,282.9012,294.3444,202.4916,167.3130,2.5865,0.4945,1135975.0482
426300.0000,1.0000,278.7032,298.9563,278.7056,282.7218,294.2889,202.5470,167.3588,2.5168,0.4759,1118346.7019
426600.0000,1.0000,278.7033,298.7520,278.7056,282.5527,294.2478,202.5667,167.3751,2.4480,0.4582,1101190.5580
426900.0000,1.0000,278.7035,298.5767,278.7056,282.3977,294.2264,202.5378,167.3512,2.3830,0.4421,1085220.5252
427200.0000,1.0000,278.7036,298.4328,278.7056,282.2530,294.2194,202.4730,167.2976,2.3220,0.4277,1070512.1452
427500.0000,1.0000,278.7036,298.2921,278.7056,282.1131,294.2142,202.4105,167.2460,2.2593,0.4132,1055377.8246
427800.0000,1.0000,278.7051,298.2766,278.7056,282.0794,294.2472,202.3987,167.2362,2.2436,0.4100,1051976.1601
428100.0000,1.0000,278.7053,298.2846,278.7056,282.0505,294.2819,202.3891,167.2283,2.2312,0.4079,1049734.0781
428400.0000,1.0000,278.7051,298.2875,278.7056,282.0215,294.3103,202.3786,167.2196,2.2152,0.4050,1046677.0124
428700.0000,1.0000,278.7051,298.2271,278.7056,281.9926,294.2681,202.3582,167.2027,2.2045,0.4018,1043241.4122
429000.0000,1.0000,278.7050,298.1492,278.7056,281.9637,294.2194,202.3368,167.1851,2.1939,0.3983,1039439.2385
429300.0000,1.0000,278.7051,298.0723,278.7056,281.9355,294.1710,202.3167,167.1685,2.1822,0.3946,1035415.0062
429600.0000,1.0000,278.7059,298.0542,278.7056,281.9637,294.1361,202.3846,167.2245,2.1963,0.3967,1037783.5024
429900.0000,1.0000,278.7059,298.0464,278.7056,281.9926,294.1014,202.4536,167.2816,2.2109,0.3992,1040459.8715
430200.0000,1.0000,278.7058,298.0381,278.7056,282.0192,294.0683,202.5190,167.3356,2.2244,0.4015,1042906.3126
430500.0000,1.0000,278.7052,298.0201,278.7056,281.9926,294.0736,202.4982,167.3184,2.2125,0.3990,1040194.5147
430800.0000,1.0000,278.7052,297.9997,278.7056,281.9637,294.0806,202.4736,167.2981,2.1992,0.3961,1037144.8180
431100.0000,1.0000,278.7052,297.9801,278.7056,281.9361,294.0876,202.4498,167.2784,2.1865,0.3935,1034212.9817
431400.0000,1.0000,278.7063,298.0266,278.7056,281.9810,294.1014,202.4613,167.2879,2.2060,0.3979,1039050.4466
431700.0000,1.0000,278.7063,298.0850,278.7056,282.0273,294.1153,202.4734,167.2980,2.2261,0.4027,1044276.4251
432000.0000,1.0000,278.7062,298.1431,278.7056,282.0719,294.1305,202.4838,167.3065,2.2453,0.4074,1049304.1637
432300.0000,1.0000,278.7057,298.1945,278.7056,282.0736,294.1778,202.4492,167.2779,2.2444,0.4084,1050277.0825
432600.0000,1.0000,278.7057,298.2442,278.7056,282.0736,294.2264,202.4128,167.2478,2.2424,0.4090,1051006.1822
432900.0000,1.0000,278.7056,298.2860,278.7056,282.0736,294.2629,202.3750,167.2166,2.2407,0.4096,1051610.0605
433200.0000,1.0000,278.7052,298.1204,278.7056,282.0736,294.0736,202.3127,167.1652,2.2461,0.4071,1048941.1656
433500.0000,1.0000,278.7051,297.9159,278.7056,282.0736,293.8722,202.2491,167.1126,2.2525,0.4040,1045599.2451
433800.0000,1.0000,278.7051,297.7197,278.7056,282.0724,293.6818,202.1872,167.0614,2.2582,0.4009,1042253.7276
434100.0000,1.0000,278.7052,297.6283,278.7056,282.0563,293.6222,202.1450,167.0266,2.2534,0.3981,1039257.1513
434400.0000,1.0000,278.7052,297.5619,278.7056,282.0389,293.5736,202.1044,166.9930,2.2471,0.3956,1036544.5291
434700.0000,1.0000,278.7052,297.4969,278.7056,282.0212,293.5264,202.0647,166.9603,2.2407,0.3931,1033820.9065
435000.0000,1.0000,278.7051,297.4643,278.7056,281.9926,293.5250,202.0543,166.9516,2.2281,0.3902,1030660.0349
435300.0000,1.0000,278.7051,297.4363,278.7056,281.9637,293.5250,202.0447,166.9437,2.2151,0.3874,1027522.9638
435600.0000,1.0000,278.7052,297.4075,278.7056,281.9368,293.5215,202.0307,166.9321,2.2030,0.3847,1024538.7814
435900.0000,1.0000,278.7054,297.3618,278.7056,281.9347,293.4764,201.9640,166.8770,2.2030,0.3837,1023480.3985
436200.0000,1.0000,278.7054,297.3127,278.7056,281.9347,293.4279,201.8942,166.8194,2.2042,0.3829,1022582.9701
436500.0000,1.0000,278.7054,297.2649,278.7056,281.9347,293.3809,201.8404,166.7749,2.2054,0.3821,1021728.7773
436800.0000,1.0000,278.7055,297.2265,278.7056,281.9347,293.3444,201.8984,166.8229,2.2072,0.3816,1021190.5502
437100.0000,1.0000,278.7055,297.1898,278.7056,281.9347,293.3097,201.9751,166.8862,2.2091,0.3812,1020704.9321
437400.0000,1.0000,278.7055,297.1461,278.7056,281.9347,293.2658,202.0336,166.9345,2.2111,0.3807,1020084.7059
437700.0000,1.0000,278.7054,297.0874,278.7056,281.9347,293.2056,202.0600,166.9563,2.2134,0.3798,1019173.5233
438000.0000,1.0000,278.7054,297.0178,278.7056,281.9347,293.1361,202.0681,166.9631,2.2159,0.3788,1018046.9609
438300.0000,1.0000,278.7054,296.9548,278.7056,281.9305,293.0801,202.0604,166.9567,2.2161,0.3776,1016617.2101
438600.0000,1.0000,278.7053,296.9112,278.7056,281.9174,293.0528,202.0188,166.9223,2.2110,0.3758,1014632.5941
438900.0000,1.0000,278.7052,296.8797,278.7056,281.9000,293.0389,201.9612,166.8748,2.2032,0.3738,1012406.5949
439200.0000,1.0000,278.7054,296.8522,278.7056,281.8885,293.0235,201.9019,166.8257,2.1980,0.3724,1010765.5003
439500.0000,1.0000,278.7064,296.8672,278.7056,281.9463,292.9903,201.8215,166.7593,2.2246,0.3772,1016180.2197
439800.0000,1.0000,278.7064,296.8933,278.7056,282.0100,292.9556,201.7392,166.6913,2.2537,0.3827,1022323.6394
440100.0000,1.0000,278.7063,296.9181,278.7056,282.0702,292.9231,201.6577,166.6239,2.2811,0.3879,1028064.2558
440400.0000,1.0000,278.7056,296.9292,278.7056,282.0736,292.9278,201.5888,166.5670,2.2821,0.3883,1028531.9162
440700.0000,1.0000,278.7055,296.9367,278.7056,282.0736,292.9347,201.5207,166.5107,2.2813,0.3883,1028554.2130
441000.0000,1.0000,278.7055,296.9437,278.7056,282.0713,292.9435,201.4663,166.4658,2.2796,0.3881,1028389.9535
441300.0000,1.0000,278.7054,296.9491,278.7056,282.0562,292.9625,201.4893,166.4848,2.2724,0.3870,1027170.6241
441600.0000,1.0000,278.7054,296.9537,278.7056,282.0389,292.9833,201.5261,166.5152,2.2642,0.3857,1025736.8650
441900.0000,1.0000,278.7054,296.9584,278.7056,282.0222,293.0044,201.5618,166.5447,2.2562,0.3845,1024345.2522
442200.0000,1.0000,278.7065,297.0494,278.7056,282.0794,293.0528,201.4905,166.4858,2.2793,0.3903,1030798.2848
442500.0000,1.0000,278.7065,297.1547,278.7056,282.1373,293.1014,201.4182,166.4261,2.3024,0.3966,1037590.5124
442800.0000,1.0000,278.7064,297.2524,278.7056,282.1933,293.1434,201.3565,166.3751,2.3248,0.4025,1044054.3485
443100.0000,1.0000,278.7062,297.3179,278.7056,282.2414,293.1569,201.3404,166.3618,2.3450,0.4075,1049331.7804
443400.0000,1.0000,278.7062,297.3692,278.7056,282.2877,293.1639,201.3348,166.3572,2.3649,0.4121,1054205.6087
443700.0000,1.0000,278.7061,297.4174,278.7056,282.3301,293.1720,201.3249,166.3490,2.3826,0.4162,1058575.2364
444000.0000,1.0000,278.7056,297.4455,278.7056,282.3340,293.1917,201.2724,166.3056,2.3833,0.4170,1059371.9008
444300.0000,1.0000,278.7056,297.4666,278.7056,282.3340,293.2125,201.2155,166.2585,2.3820,0.4172,1059630.7790
444600.0000,1.0000,278.7056,297.4705,278.7056,282.3340,293.2132,201.1475,166.2024,2.3813,0.4172,1059593.9128
444900.0000,1.0000,278.7055,297.4403,278.7056,282.3340,293.1778,201.0599,166.1300,2.3817,0.4166,1058966.3505
445200.0000,1.0000,278.7054,297.3870,278.7056,282.3340,293.1222,200.9614,166.0486,2.3829,0.4156,1057937.0518
445500.0000,1.0000,278.7053,297.3306,278.7056,282.3284,293.0734,200.8767,165.9787,2.3817,0.4141,1056406.8230
445800.0000,1.0000,278.7049,297.2841,278.7056,282.2877,293.0667,200.8786,165.9802,2.3649,0.4102,1052228.9993
446100.0000,1.0000,278.7049,297.2404,278.7056,282.2414,293.0667,200.8944,165.9933,2.3448,0.4058,1047500.1049
446400.0000,1.0000,278.7050,297.1975,278.7056,282.1972,293.0667,200.9076,166.0042,2.3257,0.4015,1042947.1461
446700.0000,1.0000,278.7055,297.1905,278.7056,282.1951,293.0667,200.8674,165.9710,2.3244,0.4011,1042539.4394
447000.0000,1.0000,278.7056,297.1907,278.7056,282.1951,293.0667,200.8246,165.9356,2.3240,0.4011,1042474.5181
447300.0000,1.0000,278.7057,297.1930,278.7056,282.1993,293.0660,200.7840,165.9021,2.3255,0.4014,1042803.2805
447600.0000,1.0000,278.7062,297.2222,278.7056,282.2414,293.0597,200.7637,165.8852,2.3436,0.4051,1046837.0960
447900.0000,1.0000,278.7062,297.2595,278.7056,282.2877,293.0528,200.7455,165.8702,2.3639,0.4095,1051451.4310
448200.0000,1.0000,278.7061,297.2953,278.7056,282.3325,293.0454,200.7259,165.8540,2.3834,0.4136,1055866.6055
448500.0000,1.0000,278.7055,297.2834,278.7056,282.3340,293.0250,200.6643,165.8031,2.3843,0.4135,1055756.3523
448800.0000,1.0000,278.7055,297.2622,278.7056,282.3340,293.0042,200.6013,165.7511,2.3845,0.4131,1055306.2612
449100.0000,1.0000,278.7055,297.2412,278.7056,282.3340,292.9833,200.5441,165.7038,2.3848,0.4127,1054868.7835
449400.0000,1.0000,278.7055,297.2200,278.7056,282.3340,292.9625,200.5523,165.7106,2.3857,0.4124,1054525.9274
449700.0000,1.0000,278.7055,297.1987,278.7056,282.3340,292.9417,200.5663,165.7222,2.3866,0.4121,1054192.2755
450000.0000,1.0000,278.7057,297.1824,278.7056,282.3402,292.9235,200.5819,165.7350,2.3901,0.4123,1054444.1203
450300.0000,1.0000,278.7070,297.2731,278.7056,282.4324,292.9417,200.6182,165.7650,2.4293,0.4211,1063675.8496
450600.0000,1.0000,278.7069,297.3873,278.7056,282.5308,292.9625,200.6559,165.7962,2.4704,0.4308,1073763.8278
450900.0000,1.0000,278.7070,297.4969,278.7056,282.6384,292.9697,200.6763,165.8130,2.5152,0.4412,1084327.1867
451200.0000,1.0000,278.7074,297.5898,278.7056,282.7796,292.9278,200.6334,165.7776,2.5747,0.4539,1096972.5235
451500.0000,1.0000,278.7073,297.6737,278.7056,282.9301,292.8722,200.5730,165.7277,2.6385,0.4672,1110014.8927
451800.0000,1.0000,278.7068,297.7459,278.7056,283.0603,292.8192,200.5249,165.6880,2.6931,0.4787,1121082.5567
452100.0000,1.0000,278.7059,297.7682,278.7056,283.1211,292.7750,200.5188,165.6829,2.7203,0.4841,1126241.1906
452400.0000,1.0000,278.7060,297.7603,278.7056,283.1616,292.7333,200.5249,165.6879,2.7362,0.4867,1128721.0138
452700.0000,1.0000,278.7062,297.7634,278.7056,283.2088,292.6968,200.5307,165.6927,2.7574,0.4906,1132346.7827
453000.0000,1.0000,278.7069,297.8450,278.7056,283.3062,292.6986,200.5345,165.6959,2.7961,0.4996,1140738.1746
453300.0000,1.0000,278.7068,297.9502,278.7056,283.4104,292.7056,200.5380,165.6988,2.8369,0.5097,1150011.2784
453600.0000,1.0000,278.7071,298.0545,278.7056,283.5161,292.7130,200.5385,165.6992,2.8798,0.5202,1159551.2730
453900.0000,1.0000,278.7072,298.2025,278.7056,283.6593,292.7333,200.4614,165.6355,2.9305,0.5334,1171356.0779
454200.0000,1.0000,278.7072,298.3582,278.7056,283.8039,292.7542,200.3813,165.5693,2.9831,0.5473,1183562.4489
454500.0000,1.0000,278.7072,298.5136,278.7056,283.9507,292.7733,200.3180,165.5170,3.0364,0.5615,1195808.9372
454800.0000,1.0000,278.7073,298.6694,278.7056,284.1098,292.7824,200.3523,165.5453,3.0952,0.5769,1208837.0522
455100.0000,1.0000,278.7073,298.8252,278.7056,284.2710,292.7899,200.4033,165.5875,3.1544,0.5925,1221828.9122
455400.0000,1.0000,278.7066,298.9619,278.7056,284.4000,292.7989,200.4649,165.6383,3.2017,0.6055,1232453.3609
455700.0000,1.0000,278.7057,299.0201,278.7056,284.4000,292.8514,200.4909,165.6599,3.1996,0.6068,1233563.2439
456000.0000,1.0000,278.7057,299.0767,278.7056,284.4000,292.9069,200.5106,165.6761,3.1972,0.6081,1234575.7515
456300.0000,1.0000,278.7056,299.1309,278.7056,284.3967,292.9620,200.5347,165.6960,3.1938,0.6090,1235359.6443
456600.0000,1.0000,278.7052,299.1465,278.7056,284.3537,293.0111,200.6125,165.7603,3.1769,0.6063,1233120.0376
456900.0000,1.0000,278.7052,299.1532,278.7056,284.3074,293.0597,200.6948,165.8283,3.1589,0.6030,1230488.5379
457200.0000,1.0000,278.7054,299.1635,278.7056,284.2683,293.1092,200.7742,165.8939,3.1434,0.6004,1228318.0454
457500.0000,1.0000,278.7076,299.3706,278.7056,284.4405,293.1847,200.7695,165.8900,3.2026,0.6178,1242449.0589
457800.0000,1.0000,278.7076,299.6139,278.7056,284.6199,293.2611,200.7619,165.8838,3.2630,0.6369,1257563.6343
458100.0000,1.0000,278.7075,299.8545,278.7056,284.7984,293.3364,200.7536,165.8769,3.3222,0.6560,1272331.0668
458400.0000,1.0000,278.7075,300.0867,278.7056,284.9726,293.4065,200.7423,165.8675,3.3793,0.6746,1286483.9663
458700.0000,1.0000,278.7074,300.3176,278.7056,285.1465,293.4764,200.7307,165.8580,3.4359,0.6933,1300483.7904
459000.0000,1.0000,278.7073,300.5427,278.7056,285.3156,293.5426,200.7182,165.8477,3.4901,0.7115,1313902.4266
459300.0000,1.0000,278.7064,300.6522,278.7056,285.4069,293.5528,200.6951,165.8286,3.5197,0.7211,1320886.8832
459600.0000,1.0000,278.7064,300.7380,278.7056,285.4938,293.5597,200.6713,165.8089,3.5481,0.7298,1327108.1728
459900.0000,1.0000,278.7064,300.8296,278.7056,285.5824,293.5718,200.6430,165.7856,3.5767,0.7388,1333479.3665
460200.0000,1.0000,278.7066,300.9682,278.7056,285.6847,293.6222,200.5814,165.7347,3.6076,0.7498,1341278.5505
460500.0000,1.0000,278.7066,301.1195,278.7056,285.7889,293.6778,200.5153,165.6801,3.6384,0.7613,1349332.6597
460800.0000,1.0000,278.7066,301.2695,278.7056,285.8914,293.7326,200.4535,165.6289,3.6685,0.7728,1357238.7405
461100.0000,1.0000,278.7064,301.3871,278.7056,285.9683,293.7750,200.4588,165.6334,3.6914,0.7817,1363323.7864
461400.0000,1.0000,278.7063,301.4980,278.7056,286.0435,293.8167,200.4684,165.6412,3.7139,0.7903,1369174.3894
461700.0000,1.0000,278.7063,301.6096,278.7056,286.1191,293.8591,200.4774,165.6487,3.7363,0.7989,1375025.5867
462000.0000,1.0000,278.7065,301.7536,278.7056,286.2056,293.9278,200.4682,165.6411,3.7608,0.8092,1381915.7985
462300.0000,1.0000,278.7065,301.9029,278.7056,286.2924,293.9972,200.4584,165.6330,3.7851,0.8197,1388881.2523
462600.0000,1.0000,278.7064,302.0519,278.7056,286.3769,294.0668,200.4492,165.6254,3.8085,0.8301,1395700.0810
462900.0000,1.0000,278.7049,302.0721,278.7056,286.2924,294.1431,200.4769,165.6483,3.7782,0.8242,1391848.7421
463200.0000,1.0000,278.7050,302.0709,278.7056,286.2056,294.2194,200.5051,165.6716,3.7474,0.8175,1387395.1982
463500.0000,1.0000,278.7049,302.0687,278.7056,286.1161,294.2946,200.5333,165.6949,3.7158,0.8105,1382761.9482
463800.0000,1.0000,278.7036,301.9094,278.7056,285.8988,294.3097,200.5604,165.7173,3.6449,0.7896,1368747.5079
464100.0000,1.0000,278.7036,301.7229,278.7056,285.6789,294.3236,200.5876,165.7397,3.5729,0.7678,1353827.2256
464400.0000,1.0000,278.7034,301.5305,278.7056,285.4505,294.3375,200.6089,165.7574,3.4970,0.7453,1338060.9532
464700.0000,1.0000,278.7027,301.2921,278.7056,285.1639,294.3514,200.5910,165.7425,3.3993,0.7169,1317791.7716
465000.0000,1.0000,278.7027,301.0361,278.7056,284.8687,294.3653,200.5673,165.7230,3.2981,0.6877,1296350.7297
465300.0000,1.0000,278.7027,300.7845,278.7056,284.5779,294.3826,200.5442,165.7039,3.1957,0.6588,1274549.0227
465600.0000,1.0000,278.7040,300.7055,278.7056,284.4000,294.4903,200.5378,165.6986,3.1287,0.6427,1262058.9699
465900.0000,1.0000,278.7040,300.6602,278.7056,284.2264,294.6014,200.5320,165.6939,3.0621,0.6277,1250276.0185
466200.0000,1.0000,278.7040,300.6137,278.7056,284.0539,294.7118,200.5256,165.6885,2.9951,0.6126,1238272.5399
466500.0000,1.0000,278.7043,300.5744,278.7056,283.9197,294.7958,200.4951,165.6633,2.9423,0.6008,1228627.5068
466800.0000,1.0000,278.7043,300.5364,278.7056,283.7866,294.8792,200.4638,165.6375,2.8895,0.5890,1218896.5014
467100.0000,1.0000,278.7042,300.4947,278.7056,283.6535,294.9576,200.4310,165.6104,2.8366,0.5771,1209000.9919
467400.0000,1.0000,278.7041,300.3979,278.7056,283.5204,294.9764,200.3791,165.5675,2.7850,0.5641,1197997.0274
467700.0000,1.0000,278.7040,300.2890,278.7056,283.3873,294.9903,200.3257,165.5233,2.7333,0.5508,1186610.7958
468000.0000,1.0000,278.7040,300.1802,278.7056,283.2509,295.0080,200.3000,165.5021,2.6799,0.5373,1174803.1484
468300.0000,1.0000,278.7039,300.0724,278.7056,283.1094,295.0321,200.3197,165.5184,2.6244,0.5236,1162573.4232
468600.0000,1.0000,278.7038,299.9650,278.7056,282.9648,295.0597,200.3652,165.5560,2.5665,0.5095,1149762.0720
468900.0000,1.0000,278.7040,299.8610,278.7056,282.8254,295.0893,200.4053,165.5891,2.5105,0.4959,1137269.6741
469200.0000,1.0000,278.7051,299.8609,278.7056,282.7738,295.1500,200.3383,165.5338,2.4871,0.4912,1132941.5548
469500.0000,1.0000,278.7051,299.8816,278.7056,282.7275,295.2125,200.2650,165.4732,2.4660,0.4875,1129461.6476
469800.0000,1.0000,278.7052,299.9111,278.7056,282.6886,295.2794,200.2063,165.4247,2.4472,0.4845,1126586.2673
470100.0000,1.0000,278.7058,299.9837,278.7056,282.6812,295.3653,200.2104,165.4281,2.4424,0.4852,1127258.4320
470400.0000,1.0000,278.7057,300.0762,278.7056,282.6812,295.4556,200.2291,165.4435,2.4381,0.4864,1128434.8028
470700.0000,1.0000,278.7058,300.1613,278.7056,282.6877,295.5312,200.2463,165.4578,2.4383,0.4884,1130292.7717
471000.0000,1.0000,278.7063,300.1907,278.7056,282.7391,295.5042,200.2533,165.4635,2.4597,0.4934,1134932.9046
471300.0000,1.0000,278.7062,300.2017,278.7056,282.7970,295.4625,200.2587,165.4680,2.4849,0.4987,1139885.4796
471600.0000,1.0000,278.7061,300.2126,278.7056,282.8518,295.4226,200.2640,165.4724,2.5081,0.5036,1144431.2041
471900.0000,1.0000,278.7051,300.1951,278.7056,282.8144,295.4347,200.2645,165.4728,2.4936,0.5003,1141369.9392
472200.0000,1.0000,278.7051,300.1711,278.7056,282.7738,295.4486,200.2648,165.4730,2.4761,0.4962,1137615.2235
472500.0000,1.0000,278.7051,300.1484,278.7056,282.7353,295.4631,200.2666,165.4745,2.4603,0.4925,1134155.9153
472800.0000,1.0000,278.7060,300.1980,278.7056,282.7623,295.4972,200.3162,165.5155,2.4704,0.4957,1137097.1707
473100.0000,1.0000,278.7060,300.2602,278.7056,282.7912,295.5319,200.3674,165.5578,2.4813,0.4993,1140467.3062
473400.0000,1.0000,278.7059,300.3218,278.7056,282.8157,295.5699,200.4143,165.5966,2.4902,0.5025,1143462.4924
473700.0000,1.0000,278.7053,300.3755,278.7056,282.7912,295.6431,200.4157,165.5977,2.4781,0.5014,1142374.0043
474000.0000,1.0000,278.7054,300.4257,278.7056,282.7623,295.7194,200.4128,165.5953,2.4640,0.4996,1140784.4938
474300.0000,1.0000,278.7055,300.4735,278.7056,282.7392,295.7865,200.4128,165.5953,2.4523,0.4984,1139606.5378
474600.0000,1.0000,278.7061,300.4850,278.7056,282.7738,295.7611,200.4406,165.6183,2.4669,0.5016,1142589.0522
474900.0000,1.0000,278.7060,300.4866,278.7056,282.8144,295.7264,200.4712,165.6436,2.4847,0.5052,1145951.3436
475200.0000,1.0000,278.7058,300.4934,278.7056,282.8435,295.7073,200.4932,165.6618,2.4972,0.5080,1148442.5489
475500.0000,1.0000,278.7051,300.5249,278.7056,282.8144,295.7681,200.4708,165.6433,2.4838,0.5060,1146618.6711
475800.0000,1.0000,278.7052,300.5656,278.7056,282.7738,295.8444,200.4398,165.6176,2.4647,0.5030,1143900.2601
476100.0000,1.0000,278.7053,300.6049,278.7056,282.7384,295.9158,200.4037,165.5878,2.4477,0.5005,1141527.1718
476400.0000,1.0000,278.7060,300.6399,278.7056,282.7623,295.9278,200.3080,165.5087,2.4559,0.5029,1143800.0921
476700.0000,1.0000,278.7059,300.6747,278.7056,282.7912,295.9347,200.2072,165.4254,2.4663,0.5058,1146497.2892
477000.0000,1.0000,278.7059,300.7130,278.7056,282.8167,295.9500,200.1201,165.3535,2.4752,0.5086,1148994.2764
477300.0000,1.0000,278.7057,300.7816,278.7056,282.8201,296.0181,200.1201,165.3535,2.4745,0.5100,1150318.6117
477600.0000,1.0000,278.7057,300.8601,278.7056,282.8201,296.0944,200.1339,165.3649,2.4721,0.5113,1151519.0869
477900.0000,1.0000,278.7057,300.9290,278.7056,282.8219,296.1581,200.1321,165.3634,2.4707,0.5126,1152688.6425
478200.0000,1.0000,278.7057,300.9535,278.7056,282.8317,296.1639,200.0596,165.3035,2.4734,0.5137,1153723.4558
478500.0000,1.0000,278.7057,300.9548,278.7056,282.8433,296.1569,199.9716,165.2308,2.4776,0.5146,1154539.8723
478800.0000,1.0000,278.7056,300.9569,278.7056,282.8531,296.1489,199.9040,165.1749,2.4811,0.5154,1155237.0328
479100.0000,1.0000,278.7056,300.9474,278.7056,282.8549,296.1361,199.9292,165.1957,2.4824,0.5155,1155289.7118
479400.0000,1.0000,278.7055,300.9335,278.7056,282.8549,296.1222,199.9748,165.2334,2.4833,0.5153,1155161.7582
479700.0000,1.0000,278.7056,300.9227,278.7056,282.8597,296.1083,200.0228,165.2731,2.4861,0.5157,1155462.2102
480000.0000,1.0000,278.7057,300.9186,278.7056,282.8722,296.0944,200.0746,165.3159,2.4920,0.5168,1156481.9026
480300.0000,1.0000,278.7058,300.9199,278.7056,282.8896,296.0806,200.1288,165.3607,2.4997,0.5184,1157961.3346
480600.0000,1.0000,278.7057,300.9218,278.7056,282.9036,296.0694,200.1700,165.3947,2.5061,0.5198,1159186.5713
480900.0000,1.0000,278.7056,300.9226,278.7056,282.9069,296.0667,200.1700,165.3947,2.5075,0.5201,1159481.2043
481200.0000,1.0000,278.7055,300.9227,278.7056,282.9069,296.0667,200.1571,165.3840,2.5074,0.5201,1159460.4641
481500.0000,1.0000,278.7056,300.9233,278.7056,282.9069,296.0673,200.1446,165.3737,2.5073,0.5201,1159447.1225
481800.0000,1.0000,278.7058,301.0244,278.7056,282.9069,296.1847,200.2157,165.4324,2.5045,0.5219,1161058.8502
482100.0000,1.0000,278.7058,301.1461,278.7056,282.9069,296.3028,200.2872,165.4916,2.5011,0.5240,1162983.3408
482400.0000,1.0000,278.7058,301.2644,278.7056,282.9033,296.4208,200.3420,165.5368,2.4964,0.5258,1164563.2478
482700.0000,1.0000,278.7056,301.3733,278.7056,282.8896,296.5389,200.3498,165.5432,2.4873,0.5264,1165111.8380
483000.0000,1.0000,278.7056,301.4774,278.7056,282.8722,296.6569,200.3407,165.5358,2.4766,0.5265,1165249.1273
483300.0000,1.0000,278.7056,301.5739,278.7056,282.8561,296.7646,200.3294,165.5264,2.4667,0.5266,1165343.4672
483600.0000,1.0000,278.7055,301.5688,278.7056,282.8549,296.7472,200.2899,165.4938,2.4660,0.5264,1165100.6893
483900.0000,1.0000,278.7055,301.5414,278.7056,282.8549,296.7194,200.2481,165.4593,2.4665,0.5258,1164629.7253
484200.0000,1.0000,278.7055,301.5061,278.7056,282.8601,296.6792,200.2244,165.4397,2.4696,0.5257,1164487.8363
484500.0000,1.0000,278.7056,301.4617,278.7056,282.8722,296.6222,200.2250,165.4402,2.4761,0.5260,1164803.5625
484800.0000,1.0000,278.7056,301.4075,278.7056,282.8896,296.5528,200.2437,165.4556,2.4853,0.5267,1165428.6978
485100.0000,1.0000,278.7056,301.3542,278.7056,282.9069,296.4849,200.2620,165.4707,2.4944,0.5274,1166056.1915
485400.0000,1.0000,278.7059,301.4862,278.7056,282.9185,296.6292,200.2281,165.4427,2.4947,0.5306,1168859.0264
485700.0000,1.0000,278.7060,301.6451,278.7056,282.9301,296.7750,200.1939,165.4145,2.4943,0.5342,1172062.5804
486000.0000,1.0000,278.7059,301.7954,278.7056,282.9410,296.9084,200.1592,165.3858,2.4939,0.5376,1175085.0917
486300.0000,1.0000,278.7054,301.7511,278.7056,282.9417,296.8375,200.1169,165.3508,2.4954,0.5369,1174452.4256
486600.0000,1.0000,278.7054,301.6665,278.7056,282.9417,296.7542,200.0740,165.3154,2.4977,0.5354,1173142.7447
486900.0000,1.0000,278.7054,301.5823,278.7056,282.9417,296.6717,200.0399,165.2872,2.5000,0.5339,1171845.1946
487200.0000,1.0000,278.7054,301.5029,278.7056,282.9417,296.5944,200.0576,165.3019,2.5027,0.5327,1170702.9611
487500.0000,1.0000,278.7054,301.4250,278.7056,282.9417,296.5181,200.0840,165.3237,2.5054,0.5314,1169594.4888
487800.0000,1.0000,278.7053,301.3472,278.7056,282.9394,296.4439,200.1083,165.3437,2.5072,0.5300,1168319.2736
488100.0000,1.0000,278.7043,301.2780,278.7056,282.8375,296.4694,200.0354,165.2835,2.4659,0.5197,1159100.9023
488400.0000,1.0000,278.7042,301.2087,278.7056,282.7333,296.4972,199.9604,165.2215,2.4231,0.5091,1149468.2275
488700.0000,1.0000,278.7045,301.1426,278.7056,282.6387,296.5217,199.8864,165.1604,2.3837,0.4993,1140490.2542
489000.0000,1.0000,278.7058,301.1310,278.7056,282.6465,296.5111,199.8230,165.1079,2.3865,0.4996,1140780.9674
489300.0000,1.0000,278.7057,301.1340,278.7056,282.6639,296.4972,199.7605,165.0563,2.3933,0.5011,1142152.8057
489600.0000,1.0000,278.7057,301.1449,278.7056,282.6793,296.4951,199.7086,165.0135,2.3991,0.5026,1143508.7430
489900.0000,1.0000,278.7057,301.2182,278.7056,282.6812,296.5736,199.7288,165.0302,2.3979,0.5040,1144787.3236
490200.0000,1.0000,278.7057,301.3089,278.7056,282.6812,296.6639,199.7596,165.0556,2.3953,0.5055,1146166.4967
490500.0000,1.0000,278.7057,301.4002,278.7056,282.6812,296.7537,199.7897,165.0805,2.3928,0.5070,1147549.8829
490800.0000,1.0000,278.7056,301.4183,278.7056,282.6812,296.7611,199.7121,165.0164,2.3917,0.5071,1147696.9842
491100.0000,1.0000,278.7056,301.4262,278.7056,282.6812,296.7681,199.6339,164.9517,2.3908,0.5071,1147683.0802
491400.0000,1.0000,278.7055,301.4322,278.7056,282.6799,296.7744,199.5595,164.8902,2.3894,0.5070,1147535.2866
491700.0000,1.0000,278.7053,301.4205,278.7056,282.6639,296.7750,199.5243,164.8611,2.3827,0.5053,1145991.0270
492000.0000,1.0000,278.7053,301.4044,278.7056,282.6465,296.7750,199.4928,164.8352,2.3755,0.5034,1144253.6606
492300.0000,1.0000,278.7053,301.3882,278.7056,282.6293,296.7749,199.4610,164.8089,2.3683,0.5015,1142523.6237
492600.0000,1.0000,278.7055,301.3739,278.7056,282.6292,296.7611,199.3970,164.7560,2.3680,0.5012,1142177.5653
492900.0000,1.0000,278.7055,301.3601,278.7056,282.6292,296.7472,199.3326,164.7027,2.3679,0.5008,1141869.1696
493200.0000,1.0000,278.7055,301.3476,278.7056,282.6267,296.7375,199.2779,164.6576,2.3668,0.5003,1141396.1057
493500.0000,1.0000,278.7053,301.3517,278.7056,282.6002,296.7681,199.3181,164.6908,2.3557,0.4981,1139311.3706
493800.0000,1.0000,278.7052,301.3593,278.7056,282.5713,296.8028,199.3681,164.7321,2.3434,0.4956,1137055.8443
494100.0000,1.0000,278.7052,301.3638,278.7056,282.5424,296.8338,199.3946,164.7540,2.3310,0.4931,1134697.9284
494400.0000,1.0000,278.7052,301.3623,278.7056,282.5134,296.8583,199.3791,164.7412,2.3185,0.4904,1132174.9755
494700.0000,1.0000,278.7052,301.3568,278.7056,282.4845,296.8792,199.3401,164.7090,2.3058,0.4876,1129539.2905
495000.0000,1.0000,278.7052,301.3353,278.7056,282.4633,296.8760,199.3045,164.6796,2.2967,0.4852,1127290.7482
495300.0000,1.0000,278.7054,301.2878,278.7056,282.4556,296.8306,199.2749,164.6551,2.2946,0.4838,1125907.8173
495600.0000,1.0000,278.7054,301.2177,278.7056,282.4556,296.7611,199.2486,164.6334,2.2965,0.4827,1124851.2607
495900.0000,1.0000,278.7054,301.1475,278.7056,282.4549,296.6930,199.2240,164.6130,2.2981,0.4815,1123748.5621
496200.0000,1.0000,278.7052,301.1083,278.7056,282.4266,296.6847,199.2715,164.6523,2.2874,0.4784,1120815.4562
496500.0000,1.0000,278.7052,301.0735,278.7056,282.3977,296.6778,199.3207,164.6929,2.2762,0.4753,1117862.9556
496800.0000,1.0000,278.7052,301.0396,278.7056,282.3705,296.6704,199.3669,164.7311,2.2656,0.4724,1115053.6461
497100.0000,1.0000,278.7055,301.0218,278.7056,282.3687,296.6569,199.3714,164.7349,2.2652,0.4720,1114616.7856
497400.0000,1.0000,278.7055,301.0076,278.7056,282.3687,296.6431,199.3731,164.7362,2.2657,0.4717,1114412.7318
497700.0000,1.0000,278.7055,300.9978,278.7056,282.3687,296.6342,199.3683,164.7323,2.2659,0.4716,1114263.2893
498000.0000,1.0000,278.7056,301.0108,278.7056,282.3687,296.6500,199.3323,164.7026,2.2652,0.4717,1114390.1509
498300.0000,1.0000,278.7056,301.0318,278.7056,282.3687,296.6708,199.2900,164.6675,2.2643,0.4720,1114624.5080
498600.0000,1.0000,278.7055,301.0517,278.7056,282.3673,296.6910,199.2516,164.6358,2.2627,0.4721,1114723.3823
498900.0000,1.0000,278.7052,301.0381,278.7056,282.3398,296.6986,199.2827,164.6615,2.2515,0.4694,1112182.6486
499200.0000,1.0000,278.7052,301.0176,278.7056,282.3109,296.7056,199.3177,164.6905,2.2396,0.4665,1109372.2636
499500.0000,1.0000,278.7052,300.9972,278.7056,282.2829,296.7123,199.3529,164.7196,2.2281,0.4637,1106620.8952
499800.0000,1.0000,278.7073,301.0779,278.7056,282.4150,296.6847,199.4009,164.7592,2.2834,0.4769,1119360.8026
500100.0000,1.0000,278.7073,301.1755,278.7056,282.5481,296.6569,199.4490,164.7989,2.3388,0.4906,1132341.3623
500400.0000,1.0000,278.7071,301.2713,278.7056,282.6765,296.6314,199.4937,164.8359,2.3917,0.5038,1144646.2337
500700.0000,1.0000,278.7065,301.3478,278.7056,282.7565,296.6292,199.5036,164.8441,2.4240,0.5124,1152482.0042
501000.0000,1.0000,278.7065,301.4182,278.7056,282.8317,296.6292,199.5101,164.8495,2.4536,0.5203,1159617.3069
501300.0000,1.0000,278.7064,301.4838,278.7056,282.9018,296.6282,199.5161,164.8544,2.4813,0.5276,1166241.9728
501600.0000,1.0000,278.7056,301.4862,278.7056,282.9069,296.6153,199.5151,164.8536,2.4837,0.5282,1166767.4591
501900.0000,1.0000,278.7055,301.4722,278.7056,282.9069,296.6014,199.5136,164.8523,2.4841,0.5280,1166560.9885
502200.0000,1.0000,278.7053,301.4473,278.7056,282.8960,296.5825,199.5153,164.8538,2.4805,0.5267,1165362.3037
502500.0000,1.0000,278.7044,301.3542,278.7056,282.8317,296.5389,199.5331,164.8685,2.4571,0.5196,1158980.9542
502800.0000,1.0000,278.7045,301.2307,278.7056,282.7565,296.4903,199.5542,164.8859,2.4282,0.5107,1150906.4957
503100.0000,1.0000,278.7046,301.1180,278.7056,282.6849,296.4478,199.5748,164.9029,2.4017,0.5025,1143458.8037
503400.0000,1.0000,278.7050,301.0559,278.7056,282.6350,296.4417,199.5920,164.9172,2.3820,0.4970,1138364.4885
503700.0000,1.0000,278.7050,301.0144,278.7056,282.5887,296.4417,199.6087,164.9309,2.3638,0.4923,1133960.0943
504000.0000,1.0000,278.7048,300.9630,278.7056,282.5370,296.4371,199.6275,164.9464,2.3429,0.4869,1128824.8763
504300.0000,1.0000,278.7043,300.8633,278.7056,282.4556,296.4069,199.6578,164.9715,2.3109,0.4781,1120469.7727
504600.0000,1.0000,278.7043,300.7440,278.7056,282.3687,296.3722,199.6903,164.9983,2.2767,0.4684,1111229.1706
504900.0000,1.0000,278.7048,300.6322,278.7056,282.2960,296.3357,199.7188,165.0219,2.2475,0.4601,1103092.3193
505200.0000,1.0000,278.7078,300.6961,278.7056,282.4613,296.2681,199.6815,164.9911,2.3173,0.4757,1118223.5639
505500.0000,1.0000,278.7078,300.7948,278.7056,282.6407,296.1986,199.6403,164.9570,2.3919,0.4932,1134805.7649
505800.0000,1.0000,278.7077,300.8902,278.7056,282.8259,296.1205,199.6043,164.9273,2.4680,0.5111,1151285.5366
506100.0000,1.0000,278.7078,300.9787,278.7056,283.0227,296.0250,199.5787,164.9061,2.5482,0.5298,1168128.8410
506400.0000,1.0000,278.7078,301.0627,278.7056,283.2252,295.9208,199.5582,164.8892,2.6299,0.5489,1184897.1968
506700.0000,1.0000,278.7076,301.1408,278.7056,283.4220,295.8146,199.5383,164.8728,2.7086,0.5673,1200750.8745
507000.0000,1.0000,278.7062,301.0978,278.7056,283.5146,295.6708,199.5287,164.8648,2.7481,0.5745,1206840.6290
507300.0000,1.0000,278.7063,301.0301,278.7056,283.6014,295.5250,199.5197,164.8574,2.7869,0.5808,1212162.0708
507600.0000,1.0000,278.7062,300.9627,278.7056,283.6881,295.3803,199.5112,164.8504,2.8234,0.5867,1217023.1860
507900.0000,1.0000,278.7063,300.9814,278.7056,283.7634,295.3444,199.5499,164.8823,2.8538,0.5935,1222657.7575
508200.0000,1.0000,278.7063,301.0170,278.7056,283.8387,295.3097,199.5891,164.9147,2.8829,0.6005,1228412.0636
508500.0000,1.0000,278.7063,301.0507,278.7056,283.9131,295.2746,199.6281,164.9470,2.9119,0.6074,1234067.7567
508800.0000,1.0000,278.7054,300.9942,278.7056,283.9139,295.2056,199.6516,164.9663,2.9148,0.6065,1233334.2468
509100.0000,1.0000,278.7054,300.9234,278.7056,283.9139,295.1361,199.6748,164.9856,2.9177,0.6052,1232257.5538
509400.0000,1.0000,278.7054,300.8556,278.7056,283.9139,295.0704,199.6969,165.0038,2.9205,0.6039,1231220.8310
509700.0000,1.0000,278.7055,300.8254,278.7056,283.9139,295.0458,199.7055,165.0109,2.9217,0.6034,1230754.2983
510000.0000,1.0000,278.7055,300.8037,278.7056,283.9139,295.0250,199.7129,165.0171,2.9226,0.6030,1230421.5663
510300.0000,1.0000,278.7055,300.7763,278.7056,283.9139,294.9970,199.7298,165.0310,2.9238,0.6025,1230016.5431
510600.0000,1.0000,278.7054,300.7169,278.7056,283.9139,294.9347,199.7920,165.0824,2.9267,0.6014,1229183.5957
510900.0000,1.0000,278.7054,300.6463,278.7056,283.9139,294.8653,199.8636,165.1415,2.9302,0.6002,1228183.0208
511200.0000,1.0000,278.7054,300.5748,278.7056,283.9127,294.7961,199.9344,165.2001,2.9332,0.5989,1227089.7777
511500.0000,1.0000,278.7042,300.4403,278.7056,283.8097,294.7472,199.9399,165.2046,2.8972,0.5879,1218060.3364
511800.0000,1.0000,278.7043,300.2936,278.7056,283.7056,294.6986,199.9446,165.2085,2.8604,0.5765,1208564.8723
512100.0000,1.0000,278.7042,300.1463,278.7056,283.5990,294.6506,199.9419,165.2062,2.8223,0.5650,1198782.5107
512400.0000,1.0000,278.7039,299.9848,278.7056,283.4683,294.6083,199.8619,165.1401,2.7737,0.5511,1186828.8812
512700.0000,1.0000,278.7039,299.8188,278.7056,283.3352,294.5667,199.7744,165.0678,2.7235,0.5369,1174421.0763
513000.0000,1.0000,278.7041,299.6581,278.7056,283.2118,294.5244,199.6952,165.0024,2.6766,0.5236,1162625.3622
513300.0000,1.0000,278.7054,299.5768,278.7056,283.1905,294.4764,199.7028,165.0086,2.6705,0.5204,1159705.9647
513600.0000,1.0000,278.7053,299.5172,278.7056,283.1789,294.4278,199.7186,165.0218,2.6677,0.5183,1157870.6130
513900.0000,1.0000,278.7053,299.4577,278.7056,283.1637,294.3835,199.7328,165.0335,2.6636,0.5160,1155810.2075
514200.0000,1.0000,278.7052,299.4009,278.7056,283.1384,294.3514,199.7422,165.0412,2.6550,0.5130,1153032.9121
514500.0000,1.0000,278.7051,299.3455,278.7056,283.1095,294.3236,199.7499,165.0476,2.6448,0.5096,1149982.4812
514800.0000,1.0000,278.7049,299.2781,278.7056,283.0649,294.2958,199.7606,165.0564,2.6285,0.5048,1145582.0486
515100.0000,1.0000,278.7041,299.1655,278.7056,282.9648,294.2681,199.7819,165.0740,2.5900,0.4947,1136221.6298
515400.0000,1.0000,278.7040,299.0277,278.7056,282.8491,294.2403,199.8062,165.0941,2.5449,0.4829,1125052.9586
515700.0000,1.0000,278.7040,298.8914,278.7056,282.7325,294.2142,199.8335,165.1167,2.4990,0.4710,1113668.9927
516000.0000,1.0000,278.7039,298.7699,278.7056,282.6002,294.2194,199.9158,165.1846,2.4455,0.4581,1101159.1779
516300.0000,1.0000,278.7038,298.6510,278.7056,282.4671,294.2264,200.0010,165.2550,2.3908,0.4452,1088330.8765
516600.0000,1.0000,278.7038,298.5341,278.7056,282.3340,294.2359,200.0876,165.3266,2.3353,0.4323,1075279.1737
516900.0000,1.0000,278.7038,298.4249,278.7056,282.2009,294.2542,200.1792,165.4023,2.2786,0.4195,1061997.4911
517200.0000,1.0000,278.7038,298.3184,278.7056,282.0697,294.2732,200.2717,165.4787,2.2220,0.4069,1048679.8540
517500.0000,1.0000,278.7038,298.2124,278.7056,281.9426,294.2883,200.3628,165.5540,2.1664,0.3946,1035413.7171
517800.0000,1.0000,278.7048,298.1037,278.7056,281.8884,294.2333,200.4304,165.6099,2.1448,0.3884,1028700.3294
518100.0000,1.0000,278.7048,297.9954,278.7056,281.8421,294.1708,200.4955,165.6636,2.1263,0.3829,1022628.7222
518400.0000,1.0000,278.7048,297.8873,278.7056,281.7964,294.1082,200.5601,165.7171,2.1085,0.3776,1016656.4838
518700.0000,1.0000,278.7057,297.8188,278.7056,281.8132,294.0319,200.5814,165.7347,2.1185,0.3780,1017141.5683
519000.0000,1.0000,278.7057,297.7578,278.7056,281.8306,293.9556,200.6024,165.7519,2.1291,0.3787,1017884.9509
519300.0000,1.0000,278.7058,297.7119,278.7056,281.8533,293.8946,200.6273,165.7725,2.1416,0.3800,1019349.7635
519600.0000,1.0000,278.7069,297.8303,278.7056,281.9231,293.9694,200.6874,165.8222,2.1710,0.3876,1027814.2684
519900.0000,1.0000,278.7068,297.9948,278.7056,281.9984,294.0597,200.7516,165.8752,2.2018,0.3965,1037519.5142
520200.0000,1.0000,278.7068,298.1422,278.7056,282.0755,294.1292,200.8101,165.9236,2.2336,0.4053,1047001.2133
520500.0000,1.0000,278.7067,298.2200,278.7056,282.1604,294.1153,200.8459,165.9532,2.2708,0.4137,1055917.8705
520800.0000,1.0000,278.7067,298.2681,278.7056,282.2472,294.0806,200.8761,165.9781,2.3096,0.4218,1064405.4232
521100.0000,1.0000,278.7064,298.3051,278.7056,282.3250,294.0410,200.9097,166.0059,2.3449,0.4291,1071923.4672
521400.0000,1.0000,278.7051,298.2269,278.7056,282.3167,293.9556,200.9761,166.0608,2.3454,0.4275,1070280.3979
521700.0000,1.0000,278.7051,298.1167,278.7056,282.2993,293.8653,201.0461,166.1186,2.3409,0.4242,1066932.6043
522000.0000,1.0000,278.7052,298.0077,278.7056,282.2818,293.7748,201.1149,166.1755,2.3379,0.4213,1063891.2262
522300.0000,1.0000,278.7049,297.8778,278.7056,282.2530,293.6708,201.1194,166.1791,2.3287,0.4168,1059220.5822
522600.0000,1.0000,278.7049,297.7439,278.7056,282.2241,293.5667,201.1227,166.1819,2.3203,0.4124,1054583.8445
522900.0000,1.0000,278.7050,297.6147,278.7056,282.1967,293.4680,201.1287,166.1868,2.3122,0.4082,1050088.5587
523200.0000,1.0000,278.7053,297.5457,278.7056,282.1836,293.4208,201.1588,166.2117,2.3085,0.4061,1047817.6420
523500.0000,1.0000,278.7053,297.4926,278.7056,282.1720,293.3792,201.1915,166.2388,2.3052,0.4043,1045976.7730
523800.0000,1.0000,278.7053,297.4502,278.7056,282.1585,293.3511,201.1818,166.2307,2.3004,0.4026,1044084.7103
524100.0000,1.0000,278.7053,297.4203,278.7056,282.1431,293.3375,201.1266,166.1851,2.2937,0.4008,1042142.6197
524400.0000,1.0000,278.7053,297.4025,278.7056,282.1258,293.3374,201.0310,166.1062,2.2854,0.3989,1040170.2110
524700.0000,1.0000,278.7053,297.3858,278.7056,282.1095,293.3362,200.9644,166.0511,2.2777,0.3972,1038332.7979
525000.0000,1.0000,278.7054,297.3680,278.7056,282.0968,293.3306,201.0038,166.0836,2.2727,0.3960,1036955.9962
525300.0000,1.0000,278.7054,297.3496,278.7056,282.0852,293.3236,201.0762,166.1435,2.2684,0.3948,1035725.3340
525600.0000,1.0000,278.7054,297.3325,278.7056,282.0755,293.3167,201.1387,166.1951,2.2649,0.3939,1034663.9895
525900.0000,1.0000,278.7057,297.3323,278.7056,282.0852,293.3097,201.0989,166.1622,2.2691,0.3946,1035449.2334
526200.0000,1.0000,278.7057,297.3364,278.7056,282.0968,293.3028,201.0491,166.1211,2.2740,0.3955,1036477.8156
526500.0000,1.0000,278.7057,297.3353,278.7056,282.1057,293.2926,201.0086,166.0876,2.2780,0.3962,1037200.3012
526800.0000,1.0000,278.7055,297.3225,278.7056,282.1083,293.2750,200.9901,166.0724,2.2796,0.3962,1037214.0306
527100.0000,1.0000,278.7055,297.3014,278.7056,282.1083,293.2542,200.9809,166.0648,2.2803,0.3959,1036857.6870
527400.0000,1.0000,278.7055,297.2894,278.7056,282.1083,293.2432,200.9901,166.0723,2.2808,0.3957,1036673.9866
527700.0000,1.0000,278.7055,297.2851,278.7056,282.1083,293.2403,201.0141,166.0921,2.2811,0.3957,1036638.1844
528000.0000,1.0000,278.7056,297.2908,278.7056,282.1083,293.2472,201.0564,166.1271,2.2812,0.3958,1036793.1159
528300.0000,1.0000,278.7056,297.2956,278.7056,282.1078,293.2525,201.1004,166.1635,2.2812,0.3959,1036890.1457
528600.0000,1.0000,278.7054,297.2634,278.7056,282.0968,293.2264,201.1769,166.2267,2.2778,0.3946,1035511.4177
528900.0000,1.0000,278.7053,297.2240,278.7056,282.0852,293.1986,201.2552,166.2914,2.2744,0.3932,1033946.7036
529200.0000,1.0000,278.7054,297.1841,278.7056,282.0748,293.1694,201.3245,166.3486,2.2714,0.3919,1032462.8891
