time,On,T_CH_Lea,T_CW_lea,TCHWSet,T_CH_in,T_CW_in,m_flow_CW,m_flow_CH,chi.COP,chi.etaPL,P
529500.0000,1.0000,278.7054,297.1421,278.7056,282.0736,293.1292,201.3257,166.3497,2.2723,0.3911,1031657.7752
529800.0000,1.0000,278.7055,297.0996,278.7056,282.0736,293.0875,201.3180,166.3433,2.2738,0.3905,1030947.4473
530100.0000,1.0000,278.7055,297.0544,278.7056,282.0736,293.0430,201.3251,166.3492,2.2755,0.3898,1030212.7324
530400.0000,1.0000,278.7055,297.0067,278.7056,282.0736,292.9961,201.3453,166.3658,2.2774,0.3891,1029456.6572
530700.0000,1.0000,278.7055,296.9586,278.7056,282.0736,292.9486,201.3685,166.3850,2.2794,0.3884,1028695.9624
531000.0000,1.0000,278.7054,296.9077,278.7056,282.0719,292.8997,201.3962,166.4079,2.2806,0.3876,1027745.6188
531300.0000,1.0000,278.7048,296.8151,278.7056,282.0273,292.8444,201.3885,166.4015,2.2629,0.3826,1022244.4242
531600.0000,1.0000,278.7048,296.7144,278.7056,281.9810,292.7889,201.3793,166.3939,2.2442,0.3773,1016352.8275
531900.0000,1.0000,278.7048,296.6140,278.7056,281.9355,292.7333,201.3696,166.3859,2.2257,0.3721,1010491.5065
532200.0000,1.0000,278.7054,296.5511,278.7056,281.9347,292.6778,201.3305,166.3536,2.2271,0.3710,1009251.9457
532500.0000,1.0000,278.7054,296.4945,278.7056,281.9347,292.6222,201.2908,166.3208,2.2288,0.3702,1008247.6668
532800.0000,1.0000,278.7054,296.4430,278.7056,281.9347,292.5727,201.2764,166.3089,2.2306,0.3694,1007362.6457
533100.0000,1.0000,278.7055,296.4059,278.7056,281.9347,292.5389,201.3270,166.3507,2.2324,0.3689,1006812.0669
533400.0000,1.0000,278.7055,296.3767,278.7056,281.9347,292.5111,201.4028,166.4134,2.2340,0.3686,1006430.7655
533700.0000,1.0000,278.7056,296.3522,278.7056,281.9384,292.4851,201.4756,166.4735,2.2373,0.3686,1006454.9879
534000.0000,1.0000,278.7060,296.3555,278.7056,281.9637,292.4694,201.5307,166.5190,2.2497,0.3707,1008862.8998
534300.0000,1.0000,278.7060,296.3692,278.7056,281.9926,292.4556,201.5827,166.5620,2.2637,0.3733,1011808.2579
534600.0000,1.0000,278.7059,296.3813,278.7056,282.0201,292.4407,201.6332,166.6037,2.2771,0.3758,1014588.4188
534900.0000,1.0000,278.7050,296.3115,278.7056,281.9926,292.3861,201.6206,166.5933,2.2666,0.3726,1010984.7511
535200.0000,1.0000,278.7050,296.2270,278.7056,281.9637,292.3306,201.6064,166.5816,2.2556,0.3690,1006905.1029
535500.0000,1.0000,278.7051,296.1463,278.7056,281.9366,292.2786,201.5928,166.5703,2.2453,0.3656,1003034.5709
535800.0000,1.0000,278.7055,296.1320,278.7056,281.9347,292.2750,201.5868,166.5653,2.2447,0.3652,1002570.9977
536100.0000,1.0000,278.7056,296.1319,278.7056,281.9347,292.2750,201.5813,166.5609,2.2446,0.3652,1002558.1569
536400.0000,1.0000,278.7056,296.1320,278.7056,281.9347,292.2752,201.5758,166.5563,2.2446,0.3652,1002552.2750
536700.0000,1.0000,278.7058,296.2253,278.7056,281.9347,292.3792,201.5043,166.4972,2.2404,0.3665,1004011.7771
537000.0000,1.0000,278.7058,296.3317,278.7056,281.9347,292.4833,201.4327,166.4380,2.2358,0.3679,1005698.1564
537300.0000,1.0000,278.7059,296.4379,278.7056,281.9374,292.5844,201.3620,166.3796,2.2326,0.3696,1007609.1209
537600.0000,1.0000,278.7071,296.5221,278.7056,282.0505,292.5597,201.3316,166.3545,2.2834,0.3798,1019106.1715
537900.0000,1.0000,278.7071,296.6039,278.7056,282.1662,292.5319,201.3021,166.3301,2.3356,0.3902,1030693.5895
538200.0000,1.0000,278.7071,296.6855,278.7056,282.2819,292.5042,201.2727,166.3058,2.3871,0.4007,1042044.6668
538500.0000,1.0000,278.7060,296.6919,278.7056,282.3282,292.4556,201.2898,166.3199,2.4093,0.4046,1046216.5374
538800.0000,1.0000,278.7061,296.6855,278.7056,282.3745,292.4069,201.3069,166.3341,2.4314,0.4081,1050024.6378
539100.0000,1.0000,278.7060,296.6799,278.7056,282.4192,292.3603,201.3220,166.3466,2.4527,0.4116,1053681.0563
539400.0000,1.0000,278.7057,296.6826,278.7056,282.4324,292.3514,201.3012,166.3294,2.4587,0.4126,1054825.1090
539700.0000,1.0000,278.7057,296.6865,278.7056,282.4440,292.3444,201.2784,166.3106,2.4637,0.4136,1055815.8016
540000.0000,1.0000,278.7057,296.6911,278.7056,282.4566,292.3378,201.2559,166.2920,2.4692,0.4146,1056896.7008
540300.0000,1.0000,278.7091,296.9566,278.7056,282.7218,292.3931,201.3050,166.3325,2.5796,0.4395,1082560.5529
540600.0000,1.0000,278.7090,297.2627,278.7056,282.9880,292.4486,201.3544,166.3734,2.6873,0.4655,1108372.1525
540900.0000,1.0000,278.7088,297.5669,278.7056,283.2512,292.5042,201.4037,166.4141,2.7913,0.4915,1133157.3806
541200.0000,1.0000,278.7067,297.7282,278.7056,283.3410,292.5597,201.4464,166.4493,2.8246,0.5016,1142610.7774
541500.0000,1.0000,278.7067,297.8651,278.7056,283.4278,292.6153,201.4889,166.4845,2.8567,0.5110,1151193.5588
541800.0000,1.0000,278.7067,298.0030,278.7056,283.5128,292.6734,201.5238,166.5133,2.8876,0.5202,1159578.6591
542100.0000,1.0000,278.7064,298.1535,278.7056,283.5725,292.7681,201.4503,166.4525,2.9059,0.5276,1166207.7800
542400.0000,1.0000,278.7064,298.3069,278.7056,283.6303,292.8653,201.3690,166.3854,2.9230,0.5349,1172686.0881
542700.0000,1.0000,278.7064,298.4604,278.7056,283.6904,292.9607,201.3064,166.3337,2.9411,0.5424,1179312.7747
543000.0000,1.0000,278.7066,298.6143,278.7056,283.7634,293.0458,201.3514,166.3709,2.9656,0.5512,1186949.5174
543300.0000,1.0000,278.7066,298.7686,278.7056,283.8387,293.1292,201.4151,166.4235,2.9910,0.5602,1194728.5381
543600.0000,1.0000,278.7066,298.9247,278.7056,283.9152,293.2137,201.4740,166.4722,3.0167,0.5694,1202581.2019
543900.0000,1.0000,278.7069,299.1257,278.7056,284.0181,293.3236,201.4349,166.4398,3.0500,0.5814,1212669.0632
544200.0000,1.0000,278.7069,299.3352,278.7056,284.1222,293.4349,201.3912,166.4037,3.0831,0.5938,1222902.6927
544500.0000,1.0000,278.7069,299.5606,278.7056,284.2231,293.5654,201.3744,166.3899,3.1140,0.6064,1233100.3139
544800.0000,1.0000,278.7069,299.7859,278.7056,284.3241,293.6960,201.3577,166.3761,3.1449,0.6190,1243297.9350
545100.0000,1.0000,278.7069,300.0196,278.7056,284.4231,293.8375,201.3564,166.3750,3.1745,0.6317,1253453.7308
545400.0000,1.0000,278.7070,300.2600,278.7056,284.5247,293.9834,201.3638,166.3811,3.2046,0.6448,1263771.4285
545700.0000,1.0000,278.7078,300.5744,278.7056,284.7137,294.1321,201.4446,166.4479,3.2660,0.6668,1280641.1880
546000.0000,1.0000,278.7078,300.9016,278.7056,284.9060,294.2810,201.5281,166.5169,3.3275,0.6895,1297716.1005
546300.0000,1.0000,278.7059,301.1874,278.7056,285.0215,294.4208,201.6576,166.6238,3.3623,0.7057,1309682.9413
546600.0000,1.0000,278.7073,301.3909,278.7056,285.1581,294.5250,201.6734,166.6369,3.4053,0.7212,1320923.4989
546900.0000,1.0000,278.7072,301.6345,278.7056,285.3086,294.6292,201.6767,166.6397,3.4516,0.7388,1333539.6861
547200.0000,1.0000,278.7072,301.8767,278.7056,285.4574,294.7330,201.6788,166.6414,3.4969,0.7564,1345916.4596
547500.0000,1.0000,278.7069,302.0875,278.7056,285.5748,294.8306,201.6571,166.6235,3.5312,0.7708,1355892.9819
547800.0000,1.0000,278.7068,302.2921,278.7056,285.6905,294.9278,201.6342,166.6046,3.5648,0.7850,1365579.6404
548100.0000,1.0000,278.7068,302.4960,278.7056,285.8045,295.0259,201.6089,166.5836,3.5976,0.7990,1375083.9049
548400.0000,1.0000,278.7065,302.6883,278.7056,285.8815,295.1431,201.5326,166.5206,3.6166,0.8098,1382259.5480
548700.0000,1.0000,278.7065,302.8771,278.7056,285.9567,295.2611,201.4538,166.4555,3.6347,0.8202,1389209.0497
549000.0000,1.0000,278.7065,303.0562,278.7056,286.0342,295.3654,201.4108,166.4199,3.6546,0.8308,1396161.8637
549300.0000,1.0000,278.7065,303.2017,278.7056,286.1187,295.4278,201.4766,166.4743,3.6796,0.8415,1403122.2809
549600.0000,1.0000,278.7065,303.3295,278.7056,286.2056,295.4764,201.5782,166.5582,3.7064,0.8520,1409942.4379
549900.0000,1.0000,278.7065,303.4645,278.7056,286.2924,295.5346,201.6611,166.6268,3.7327,0.8628,1416835.1036
550200.0000,1.0000,278.7065,303.6402,278.7056,286.3792,295.6361,201.6599,166.6258,3.7559,0.8743,1424157.3267
550500.0000,1.0000,278.7066,303.8317,278.7056,286.4660,295.7472,201.6401,166.6094,3.7781,0.8863,1431659.8214
550800.0000,1.0000,278.7066,304.0281,278.7056,286.5541,295.8620,201.6232,166.5954,3.8005,0.8985,1439282.4813
551100.0000,1.0000,278.7068,304.2711,278.7056,286.6569,296.0181,201.6385,166.6080,3.8262,0.9132,1448386.5823
551400.0000,1.0000,278.7068,304.5289,278.7056,286.7611,296.1778,201.6565,166.6230,3.8518,0.9286,1457765.3537
551700.0000,1.0000,278.7068,304.7840,278.7056,286.8642,296.3357,201.6707,166.6347,3.8769,0.9439,1466990.3004
552000.0000,1.0000,278.7066,305.0045,278.7056,286.9521,296.4694,201.6306,166.6016,3.8973,0.9569,1474755.1542
552300.0000,1.0000,278.7066,305.2178,278.7056,287.0389,296.6014,201.5866,166.5652,3.9175,0.9696,1482295.5560
552600.0000,1.0000,278.7064,305.4264,278.7056,287.1205,296.7298,201.5433,166.5294,3.9360,0.9819,1489492.9094
552900.0000,1.0000,278.7052,305.4436,278.7056,287.0678,296.7681,201.5191,166.5095,3.9175,0.9779,1487172.4563
553200.0000,1.0000,278.7051,305.4271,278.7056,287.0100,296.8028,201.4957,166.4901,3.8983,0.9725,1484003.5650
553500.0000,1.0000,278.7051,305.4099,278.7056,286.9505,296.8380,201.4728,166.4711,3.8785,0.9670,1480732.4560
553800.0000,1.0000,278.7029,305.2584,278.7056,286.6280,296.9556,201.5403,166.5270,3.7748,0.9359,1462152.4536
554100.0000,1.0000,278.7030,305.0857,278.7056,286.3039,297.0736,201.6084,166.5832,3.6717,0.9044,1442918.1761
554400.0000,1.0000,278.7031,304.9152,278.7056,285.9936,297.1844,201.6692,166.6335,3.5700,0.8736,1423713.3478
554700.0000,1.0000,278.7037,304.7697,278.7056,285.7600,297.2542,201.6891,166.6499,3.4929,0.8500,1408624.4988
555000.0000,1.0000,278.7036,304.6342,278.7056,285.5400,297.3167,201.7017,166.6603,3.4190,0.8277,1394123.3434
555300.0000,1.0000,278.7037,304.5095,278.7056,285.3251,297.3911,201.7083,166.6658,3.3463,0.8062,1379878.1209
555600.0000,1.0000,278.7042,304.4923,278.7056,285.1465,297.5528,201.6718,166.6356,3.2811,0.7900,1368961.4376
555900.0000,1.0000,278.7041,304.5159,278.7056,284.9729,297.7264,201.6294,166.6006,3.2156,0.7749,1358692.8948
556200.0000,1.0000,278.7042,304.5275,278.7056,284.8074,297.8860,201.5893,166.5674,3.1535,0.7603,1348580.6811
556500.0000,1.0000,278.7045,304.5122,278.7056,284.6778,297.9833,201.5594,166.5427,3.1058,0.7483,1340233.2922
556800.0000,1.0000,278.7044,304.4845,278.7056,284.5562,298.0667,201.5318,166.5199,3.0607,0.7367,1331994.8890
557100.0000,1.0000,278.7043,304.4597,278.7056,284.4277,298.1584,201.4978,166.4918,3.0129,0.7245,1323274.1667
557400.0000,1.0000,278.7038,304.4501,278.7056,284.2437,298.3167,201.4129,166.4217,2.9423,0.7072,1310797.9789
557700.0000,1.0000,278.7038,304.4443,278.7056,284.0528,298.4833,201.3217,166.3463,2.8689,0.6894,1297670.8268
558000.0000,1.0000,278.7037,304.4379,278.7056,283.8621,298.6496,201.2312,166.2715,2.7945,0.6714,1284148.9987
558300.0000,1.0000,278.7043,304.4076,278.7056,283.7345,298.7333,201.2581,166.2938,2.7458,0.6589,1274623.4717
558600.0000,1.0000,278.7043,304.3739,278.7056,283.6072,298.8167,201.2857,166.3166,2.6971,0.6464,1264954.1810
558900.0000,1.0000,278.7043,304.3396,278.7056,283.4879,298.8921,201.3157,166.3413,2.6512,0.6345,1255686.2665
559200.0000,1.0000,278.7055,304.2974,278.7056,283.4799,298.8583,201.3788,166.3935,2.6495,0.6330,1254522.3545
559500.0000,1.0000,278.7055,304.2546,278.7056,283.4799,298.8167,201.4444,166.4477,2.6514,0.6324,1254040.8836
559800.0000,1.0000,278.7055,304.2209,278.7056,283.4772,298.7877,201.4910,166.4862,2.6518,0.6317,1253462.5102
560100.0000,1.0000,278.7054,304.2308,278.7056,283.4625,298.8167,201.4506,166.4528,2.6454,0.6304,1252448.6477
560400.0000,1.0000,278.7054,304.2566,278.7056,283.4451,298.8583,201.3911,166.4037,2.6371,0.6291,1251386.1916
560700.0000,1.0000,278.7055,304.2851,278.7056,283.4298,298.9008,201.3370,166.3590,2.6295,0.6280,1250520.0498
561000.0000,1.0000,278.7056,304.3297,278.7056,283.4278,298.9486,201.3194,166.3444,2.6272,0.6285,1250943.3223
561300.0000,1.0000,278.7056,304.3789,278.7056,283.4278,298.9972,201.3072,166.3343,2.6257,0.6293,1251608.7263
561600.0000,1.0000,278.7055,304.4211,278.7056,283.4199,299.0439,201.2958,166.3249,2.6217,0.6294,1251669.1263
561900.0000,1.0000,278.7049,304.4195,278.7056,283.3699,299.0806,201.2889,166.3192,2.6008,0.6244,1247660.6647
562200.0000,1.0000,278.7049,304.4004,278.7056,283.3120,299.1153,201.2828,166.3142,2.5791,0.6187,1243142.5384
562500.0000,1.0000,278.7051,304.3848,278.7056,283.2633,299.1463,201.2761,166.3086,2.5595,0.6136,1239067.6895
562800.0000,1.0000,278.7059,304.4017,278.7056,283.2831,299.1500,201.2639,166.2985,2.5670,0.6158,1240829.7324
563100.0000,1.0000,278.7059,304.4292,278.7056,283.3120,299.1500,201.2510,166.2879,2.5773,0.6190,1243342.3815
563400.0000,1.0000,278.7058,304.4679,278.7056,283.3299,299.1740,201.2423,166.2807,2.5836,0.6214,1245295.1005
563700.0000,1.0000,278.7054,304.5472,278.7056,283.3120,299.2750,201.2474,166.2849,2.5744,0.6211,1245067.5614
564000.0000,1.0000,278.7054,304.6471,278.7056,283.2831,299.4000,201.2567,166.2926,2.5595,0.6199,1244104.5410
564300.0000,1.0000,278.7055,304.7355,278.7056,283.2633,299.5021,201.2634,166.2981,2.5488,0.6194,1243704.6580
564600.0000,1.0000,278.7059,304.7649,278.7056,283.2831,299.5042,201.2588,166.2943,2.5552,0.6216,1245488.6459
564900.0000,1.0000,278.7059,304.7709,278.7056,283.3120,299.4833,201.2516,166.2884,2.5678,0.6249,1248052.9464
565200.0000,1.0000,278.7058,304.7668,278.7056,283.3355,299.4560,201.2554,166.2915,2.5774,0.6271,1249817.6188
565500.0000,1.0000,278.7055,304.7283,278.7056,283.3410,299.4069,201.2954,166.3246,2.5811,0.6271,1249805.8462
565800.0000,1.0000,278.7054,304.6720,278.7056,283.3410,299.3514,201.3463,166.3666,2.5832,0.6262,1249129.0909
566100.0000,1.0000,278.7055,304.6149,278.7056,283.3412,299.2962,201.3967,166.4083,2.5853,0.6254,1248448.1435
566400.0000,1.0000,278.7062,304.6624,278.7056,283.3873,299.3167,201.3522,166.3715,2.6016,0.6305,1252483.5711
566700.0000,1.0000,278.7061,304.7285,278.7056,283.4334,299.3381,201.3083,166.3352,2.6177,0.6360,1256817.4048
567000.0000,1.0000,278.7061,304.7956,278.7056,283.4790,299.3624,201.2691,166.3028,2.6334,0.6414,1261105.3871
567300.0000,1.0000,278.7061,304.8779,278.7056,283.5204,299.4069,201.2640,166.2986,2.6473,0.6469,1265325.7600
567600.0000,1.0000,278.7061,304.9640,278.7056,283.5609,299.4556,201.2657,166.3001,2.6608,0.6523,1269529.6291
567900.0000,1.0000,278.7060,305.0493,278.7056,283.5960,299.5065,201.2656,166.3000,2.6721,0.6572,1273318.7442
568200.0000,1.0000,278.7052,305.1040,278.7056,283.5609,299.5875,201.2411,166.2797,2.6568,0.6548,1271482.0689
568500.0000,1.0000,278.7052,305.1512,278.7056,283.5204,299.6708,201.2146,166.2579,2.6394,0.6517,1269058.4021
568800.0000,1.0000,278.7053,305.1868,278.7056,283.4842,299.7358,201.1866,166.2347,2.6239,0.6487,1266768.7276
569100.0000,1.0000,278.7054,305.1229,278.7056,283.4799,299.6639,201.1470,166.2019,2.6236,0.6471,1265489.7228
569400.0000,1.0000,278.7054,305.0321,278.7056,283.4799,299.5736,201.1057,166.1679,2.6258,0.6454,1264177.7661
569700.0000,1.0000,278.7054,304.9490,278.7056,283.4807,299.4942,201.0687,166.1373,2.6281,0.6439,1263036.7907
570000.0000,1.0000,278.7058,304.9883,278.7056,283.4914,299.5389,201.0798,166.1464,2.6312,0.6456,1264376.6904
570300.0000,1.0000,278.7058,305.0550,278.7056,283.5030,299.5944,201.0951,166.1591,2.6340,0.6479,1266181.7755
570600.0000,1.0000,278.7059,305.1240,278.7056,283.5173,299.6504,201.1066,166.1686,2.6377,0.6506,1268209.0179
570900.0000,1.0000,278.7063,305.2331,278.7056,283.5725,299.7125,201.0605,166.1305,2.6556,0.6577,1273689.8327
571200.0000,1.0000,278.7063,305.3506,278.7056,283.6303,299.7750,201.0106,166.0893,2.6743,0.6653,1279481.3436
571500.0000,1.0000,278.7063,305.4636,278.7056,283.6862,299.8323,200.9627,166.0497,2.6924,0.6726,1285044.8448
571800.0000,1.0000,278.7057,305.4601,278.7056,283.7056,299.7958,200.9519,166.0407,2.7001,0.6744,1286433.2359
572100.0000,1.0000,278.7057,305.4341,278.7056,283.7229,299.7542,200.9430,166.0334,2.7075,0.6756,1287328.9213
572400.0000,1.0000,278.7057,305.4082,278.7056,283.7389,299.7141,200.9355,166.0272,2.7143,0.6767,1288127.3449
572700.0000,1.0000,278.7054,305.3908,278.7056,283.7229,299.7125,200.9598,166.0473,2.7090,0.6749,1286794.1769
573000.0000,1.0000,278.7054,305.3745,278.7056,283.7056,299.7125,200.9854,166.0685,2.7030,0.6730,1285355.5111
573300.0000,1.0000,278.7054,305.3594,278.7056,283.6918,299.7109,201.0020,166.0822,2.6982,0.6714,1284172.2730
573600.0000,1.0000,278.7058,305.3613,278.7056,283.7171,299.6917,200.9219,166.0160,2.7071,0.6737,1285865.0320
573900.0000,1.0000,278.7058,305.3672,278.7056,283.7460,299.6708,200.8330,165.9425,2.7172,0.6763,1287876.9550
574200.0000,1.0000,278.7058,305.3684,278.7056,283.7713,299.6478,200.7528,165.8762,2.7262,0.6786,1289583.1574
574500.0000,1.0000,278.7052,305.3015,278.7056,283.7461,299.5944,200.7984,165.9139,2.7190,0.6751,1286974.0923
574800.0000,1.0000,278.7051,305.2181,278.7056,283.7171,299.5389,200.8531,165.9592,2.7108,0.6710,1283831.1278
575100.0000,1.0000,278.7052,305.1550,278.7056,283.6935,299.5026,200.8952,165.9939,2.7038,0.6677,1281314.2102
575400.0000,1.0000,278.7054,305.1204,278.7056,283.6766,299.4903,200.9214,166.0156,2.6983,0.6654,1279617.9369
575700.0000,1.0000,278.7054,305.1123,278.7056,283.6653,299.4969,200.9340,166.0260,2.6940,0.6642,1278656.0372
576000.0000,1.0000,278.7055,305.1096,278.7056,283.6560,299.5012,200.9402,166.0311,2.6908,0.6633,1277997.0464
576300.0000,1.0000,278.7057,305.1042,278.7056,283.6650,299.4833,200.8860,165.9863,2.6946,0.6641,1278603.9745
576600.0000,1.0000,278.7056,305.0951,278.7056,283.6766,299.4625,200.8237,165.9348,2.6974,0.6646,1278966.6361
576900.0000,1.0000,278.7055,305.0894,278.7056,283.6819,299.4531,200.7904,165.9073,2.6992,0.6649,1279179.3551
577200.0000,1.0000,278.7056,305.0919,278.7056,283.6766,299.4625,200.8052,165.9196,2.6993,0.6650,1279259.5161
577500.0000,1.0000,278.7052,305.0996,278.7056,283.6650,299.4833,200.8492,165.9559,2.6927,0.6635,1278160.6168
577800.0000,1.0000,278.7056,305.0997,278.7056,283.6522,299.4931,200.8949,165.9936,2.6907,0.6630,1277777.8149
578100.0000,1.0000,278.7053,305.0724,278.7056,283.6361,299.4764,200.9449,166.0350,2.6836,0.6606,1275924.6698
578400.0000,1.0000,278.7052,305.0318,278.7056,283.6187,299.4486,200.9967,166.0777,2.6785,0.6583,1274186.8912
578700.0000,1.0000,278.7058,304.9989,278.7056,283.6067,299.4304,201.0390,166.1127,2.6779,0.6574,1273439.8660
579000.0000,1.0000,278.7058,305.0226,278.7056,283.6188,299.4556,201.0384,166.1123,2.6797,0.6584,1274228.4353
579300.0000,1.0000,278.7058,305.0755,278.7056,283.6361,299.4903,201.0284,166.1040,2.6849,0.6610,1276235.1448
579600.0000,1.0000,278.7057,305.1129,278.7056,283.6507,299.5093,201.0315,166.1065,2.6895,0.6631,1277813.5220
579900.0000,1.0000,278.7054,305.0808,278.7056,283.6535,299.4625,201.0893,166.1543,2.6922,0.6629,1277705.0312
580200.0000,1.0000,278.7054,305.0128,278.7056,283.6535,299.4000,201.1602,166.2129,2.6948,0.6619,1276889.1537
580500.0000,1.0000,278.7055,304.9512,278.7056,283.6539,299.3399,201.2302,166.2707,2.6975,0.6610,1276203.4487
580800.0000,1.0000,278.7057,304.9482,278.7056,283.6650,299.3375,201.2792,166.3112,2.7023,0.6621,1277042.6501
581100.0000,1.0000,278.7057,304.9615,278.7056,283.6766,299.3375,201.3273,166.3509,2.7069,0.6635,1278163.1095
581400.0000,1.0000,278.7055,304.9647,278.7056,283.6792,299.3366,201.3808,166.3952,2.7084,0.6640,1278504.1893
581700.0000,1.0000,278.7049,304.9207,278.7056,283.6303,299.3306,201.4656,166.4652,2.6914,0.6587,1274491.6771
582000.0000,1.0000,278.7049,304.8585,278.7056,283.5725,299.3236,201.5558,166.5398,2.6716,0.6523,1269559.6253
582300.0000,1.0000,278.7050,304.7996,278.7056,283.5196,299.3155,201.6293,166.6005,2.6531,0.6464,1264940.7633
582600.0000,1.0000,278.7055,304.7703,278.7056,283.5146,299.2958,201.5440,166.5300,2.6510,0.6451,1263965.8136
582900.0000,1.0000,278.7055,304.7502,278.7056,283.5146,299.2750,201.4420,166.4457,2.6506,0.6445,1263506.7407
583200.0000,1.0000,278.7055,304.7294,278.7056,283.5144,299.2540,201.3406,166.3619,2.6502,0.6439,1263023.5740
583500.0000,1.0000,278.7052,304.6667,278.7056,283.4856,299.2125,201.3097,166.3364,2.6405,0.6400,1259985.5195
583800.0000,1.0000,278.7051,304.5977,278.7056,283.4567,299.1708,201.2795,166.3114,2.6308,0.6359,1256806.3142
584100.0000,1.0000,278.7051,304.5289,278.7056,283.4284,299.1291,201.2497,166.2869,2.6213,0.6320,1253668.7655
584400.0000,1.0000,278.7056,304.4904,278.7056,283.4451,299.0806,201.2573,166.2931,2.6289,0.6328,1254368.0532
584700.0000,1.0000,278.7057,304.4570,278.7056,283.4625,299.0319,201.2655,166.2999,2.6368,0.6339,1255223.8916
585000.0000,1.0000,278.7056,304.4230,278.7056,283.4787,298.9833,201.2750,166.3078,2.6443,0.6349,1255985.1292
585300.0000,1.0000,278.7053,304.3621,278.7056,283.4625,298.9347,201.3240,166.3482,2.6403,0.6324,1254043.2898
585600.0000,1.0000,278.7053,304.2964,278.7056,283.4451,298.8861,201.3744,166.3899,2.6358,0.6297,1251914.6388
585900.0000,1.0000,278.7053,304.2238,278.7056,283.4296,298.8288,201.4311,166.4367,2.6322,0.6271,1249832.0925
586200.0000,1.0000,278.7053,304.1411,278.7056,283.4167,298.7585,201.4972,166.4914,2.6302,0.6246,1247826.0366
586500.0000,1.0000,278.7053,304.0570,278.7056,283.4056,298.6858,201.5646,166.5470,2.6288,0.6222,1245923.0153
586800.0000,1.0000,278.7053,303.9718,278.7056,283.3956,298.6114,201.6329,166.6034,2.6280,0.6199,1244097.4215
587100.0000,1.0000,278.7054,303.9000,278.7056,283.3931,298.5458,201.6908,166.6513,2.6296,0.6185,1242988.2565
587400.0000,1.0000,278.7054,303.8359,278.7056,283.3931,298.4833,201.7452,166.6962,2.6320,0.6175,1242180.7800
587700.0000,1.0000,278.7054,303.7719,278.7056,283.3910,298.4225,201.7893,166.7327,2.6335,0.6163,1241206.3023
588000.0000,1.0000,278.7053,303.7070,278.7056,283.3757,298.3722,201.7666,166.7140,2.6291,0.6137,1239104.5532
588300.0000,1.0000,278.7053,303.6416,278.7056,283.3583,298.3236,201.7337,166.6868,2.6238,0.6108,1236809.0750
588600.0000,1.0000,278.7052,303.5754,278.7056,283.3403,298.2746,201.7001,166.6590,2.6182,0.6079,1234450.0309
588900.0000,1.0000,278.7051,303.4951,278.7056,283.3120,298.2194,201.6558,166.6224,2.6088,0.6038,1231095.2825
589200.0000,1.0000,278.7051,303.4120,278.7056,283.2831,298.1639,201.6108,166.5852,2.5992,0.5995,1227626.9516
589500.0000,1.0000,278.7051,303.3300,278.7056,283.2562,298.1083,201.5666,166.5487,2.5903,0.5955,1224320.6996
589800.0000,1.0000,278.7054,303.2688,278.7056,283.2542,298.0528,201.5318,166.5199,2.5909,0.5941,1223210.0634
590100.0000,1.0000,278.7054,303.2124,278.7056,283.2542,297.9972,201.4978,166.4918,2.5923,0.5931,1222346.8398
590400.0000,1.0000,278.7054,303.1558,278.7056,283.2535,297.9415,201.4639,166.4638,2.5934,0.5920,1221437.9968
590700.0000,1.0000,278.7047,303.0406,278.7056,283.1963,297.8722,201.4413,166.4451,2.5736,0.5847,1215400.6579
591000.0000,1.0000,278.7047,302.9161,278.7056,283.1384,297.8028,201.4188,166.4265,2.5534,0.5772,1209087.8930
591300.0000,1.0000,278.7047,302.7945,278.7056,283.0830,297.7348,201.3932,166.4054,2.5340,0.5699,1202960.3770
591600.0000,1.0000,278.7048,302.6825,278.7056,283.0343,297.6708,201.3590,166.3772,2.5169,0.5634,1197446.4662
591900.0000,1.0000,278.7049,302.5754,278.7056,282.9880,297.6083,201.3218,166.3464,2.5005,0.5572,1192165.9388
592200.0000,1.0000,278.7050,302.4721,278.7056,282.9467,297.5458,201.2946,166.3240,2.4861,0.5516,1187326.5184
592500.0000,1.0000,278.7055,302.3986,278.7056,282.9417,297.4833,201.3397,166.3612,2.4865,0.5500,1185929.0071
592800.0000,1.0000,278.7055,302.3352,278.7056,282.9417,297.4208,201.3948,166.4067,2.4888,0.5490,1185083.9906
593100.0000,1.0000,278.7054,302.2710,278.7056,282.9401,297.3593,201.4436,166.4470,2.4905,0.5479,1184116.0153
593400.0000,1.0000,278.7053,302.2045,278.7056,282.9301,297.3028,201.4595,166.4602,2.4885,0.5460,1182392.3970
593700.0000,1.0000,278.7053,302.1370,278.7056,282.9184,297.2472,201.4691,166.4681,2.4858,0.5438,1180497.1757
594000.0000,1.0000,278.7053,302.0686,278.7056,282.9055,297.1918,201.4781,166.4756,2.4825,0.5415,1178484.0610
594300.0000,1.0000,278.7045,301.9569,278.7056,282.8317,297.1431,201.4611,166.4615,2.4549,0.5329,1170925.0747
594600.0000,1.0000,278.7045,301.8371,278.7056,282.7566,297.0944,201.4434,166.4469,2.4265,0.5240,1163000.2207
594900.0000,1.0000,278.7046,301.7238,278.7056,282.6901,297.0458,201.4239,166.4308,2.4011,0.5160,1155771.3900
595200.0000,1.0000,278.7047,301.6208,278.7056,282.6350,296.9972,201.4022,166.4128,2.3803,0.5092,1149607.3907
595500.0000,1.0000,278.7049,301.5260,278.7056,282.5887,296.9486,201.3786,166.3933,2.3629,0.5034,1144270.4686
595800.0000,1.0000,278.7047,301.4311,278.7056,282.5379,296.9000,201.3768,166.3918,2.3437,0.4973,1138566.1771
596100.0000,1.0000,278.7045,301.3218,278.7056,282.4729,296.8514,201.4454,166.4485,2.3191,0.4897,1131492.0280
596400.0000,1.0000,278.7045,301.2061,278.7056,282.4035,296.8028,201.5358,166.5233,2.2930,0.4817,1123933.7705
596700.0000,1.0000,278.7046,301.0915,278.7056,282.3359,296.7542,201.6239,166.5960,2.2672,0.4738,1116432.7999
597000.0000,1.0000,278.7055,301.0314,278.7056,282.3340,296.7056,201.6296,166.6007,2.2680,0.4727,1115355.7180
597300.0000,1.0000,278.7055,300.9823,278.7056,282.3340,296.6569,201.6328,166.6034,2.2692,0.4719,1114606.9742
597600.0000,1.0000,278.7054,300.9319,278.7056,282.3319,296.6089,201.6348,166.6051,2.2698,0.4710,1113702.9801
597900.0000,1.0000,278.7047,300.8489,278.7056,282.2762,296.5736,201.6047,166.5801,2.2475,0.4646,1107532.8947
598200.0000,1.0000,278.7047,300.7584,278.7056,282.2183,296.5389,201.5732,166.5541,2.2240,0.4579,1100941.0932
598500.0000,1.0000,278.7046,300.6673,278.7056,282.1588,296.5042,201.5454,166.5312,2.1997,0.4510,1094138.6451
598800.0000,1.0000,278.7042,300.5490,278.7056,282.0678,296.4694,201.5886,166.5669,2.1624,0.4410,1084086.2730
599100.0000,1.0000,278.7042,300.4251,278.7056,281.9752,296.4347,201.6356,166.6057,2.1239,0.4307,1073596.4212
599400.0000,1.0000,278.7046,300.3064,278.7056,281.8961,296.3989,201.6796,166.6420,2.0905,0.4216,1064211.5046
599700.0000,1.0000,278.7088,300.4243,278.7056,282.1199,296.3375,201.6566,166.6230,2.1882,0.4436,1086753.9751
600000.0000,1.0000,278.7087,300.5865,278.7056,282.3572,296.2750,201.6306,166.6015,2.2900,0.4678,1110547.2167
600300.0000,1.0000,278.7085,300.7463,278.7056,282.5925,296.2127,201.6067,166.5818,2.3888,0.4915,1133187.1755
600600.0000,1.0000,278.7077,300.8619,278.7056,282.7681,296.1569,201.6457,166.6140,2.4621,0.5092,1149607.4102
600900.0000,1.0000,278.7076,300.9677,278.7056,282.9417,296.1014,201.6868,166.6480,2.5334,0.5265,1165209.1325
601200.0000,1.0000,278.7071,301.0671,278.7056,283.1002,296.0473,201.7263,166.6806,2.5981,0.5424,1179253.4897
601500.0000,1.0000,278.7049,301.0241,278.7056,283.0748,296.0111,201.7466,166.6974,2.5885,0.5394,1176633.8281
601800.0000,1.0000,278.7051,300.9516,278.7056,283.0343,295.9764,201.7654,166.7129,2.5758,0.5350,1172752.6625
602100.0000,1.0000,278.7052,300.8879,278.7056,283.0070,295.9426,201.7852,166.7293,2.5645,0.5311,1169321.6536
602400.0000,1.0000,278.7064,300.8881,278.7056,283.0516,295.9139,201.8107,166.7504,2.5846,0.5352,1172982.6399
602700.0000,1.0000,278.7062,300.9164,278.7056,283.1095,295.8861,201.8373,166.7723,2.6084,0.5409,1177936.8044
603000.0000,1.0000,278.7061,300.9404,278.7056,283.1649,295.8581,201.8632,166.7938,2.6312,0.5462,1182593.3969
603300.0000,1.0000,278.7052,300.9018,278.7056,283.1500,295.8236,201.8719,166.8009,2.6267,0.5443,1180963.5325
603600.0000,1.0000,278.7053,300.8490,278.7056,283.1326,295.7889,201.8800,166.8076,2.6212,0.5419,1178838.8799
603900.0000,1.0000,278.7052,300.7971,278.7056,283.1144,295.7545,201.8875,166.8138,2.6153,0.5394,1176664.8346
604200.0000,1.0000,278.7048,300.7255,278.7056,283.0574,295.7333,201.8681,166.7978,2.5936,0.5332,1171184.7594
604500.0000,1.0000,278.7048,300.6503,278.7056,282.9995,295.7125,201.8482,166.7814,2.5713,0.5268,1165504.1140
604800.0000,1.0000,278.7048,300.5750,278.7056,282.9417,295.6917,201.8283,166.7649,2.5490,0.5204,1159784.9150
