time,On,T_CH_Lea,T_CW_lea,TCHWSet,T_CH_in,T_CW_in,m_flow_CW,m_flow_CH,chi.COP,chi.etaPL,P
0.0000,1.0000,278.4958,300.2506,278.7056,282.6514,297.6603,199.5188,172.9767,5.1060,1.0000,1521782.7088
300.0000,1.0000,278.6584,301.8721,278.7056,281.0991,297.6958,193.2036,160.4946,2.1358,0.4499,1105721.8964
600.0000,1.0000,278.4089,300.5589,278.7056,281.3231,296.7909,195.6065,163.7957,2.1909,0.4629,1125333.9151
900.0000,1.0000,278.3584,300.6432,278.7056,281.7756,297.8033,199.6960,162.0403,2.2466,0.4761,1132716.8348
1200.0000,1.0000,277.9110,300.5816,278.7056,283.0193,296.9010,195.5923,167.3870,2.2178,0.4686,1113998.5025
1500.0000,1.0000,279.5469,301.5478,278.7056,281.4289,296.7647,199.2007,171.0739,2.1870,0.4602,1081375.0878
1800.0000,1.0000,278.7717,301.0060,278.7056,282.5175,296.9822,195.7392,172.7620,2.1580,0.4523,1079600.5737
2100.0000,1.0000,278.0462,301.9834,278.7056,281.1091,297.0359,194.8490,160.0596,2.1509,0.4503,1084255.3782
2400.0000,1.0000,279.3108,301.9220,278.7056,282.7163,296.4374,199.5347,162.8746,2.1460,0.4491,1090751.9105
2700.0000,1.0000,278.1057,301.4928,278.7056,281.7007,296.2553,203.9935,160.7160,2.1421,0.4480,1115804.4213
3000.0000,1.0000,279.3128,300.7066,278.7056,281.8201,296.0739,207.8926,172.7502,2.1541,0.4504,1098283.2579
3300.0000,1.0000,279.6544,300.5508,278.7056,282.3854,297.8376,207.2816,161.7553,2.1674,0.4530,1084080.5498
3600.0000,1.0000,277.7306,301.7499,278.7056,282.1131,296.5297,196.2938,164.2602,2.1779,0.4549,1096676.1048
3900.0000,1.0000,278.4353,301.2770,278.7056,281.7559,296.6203,206.8630,171.0578,2.1623,0.4503,1091909.8645
4200.0000,1.0000,277.9483,300.4783,278.7056,282.1463,297.2643,199.2162,159.8676,2.1439,0.4447,1106753.7167
4500.0000,1.0000,279.0128,300.8742,278.7056,281.5856,297.5857,197.2678,169.6762,2.1257,0.4392,1103965.3665
4800.0000,1.0000,278.2847,300.7171,278.7056,281.6881,296.4164,196.1636,158.5564,2.1448,0.4438,1070383.0717
5100.0000,1.0000,278.8129,300.0714,278.7056,282.0789,297.5697,202.3876,163.9702,2.1643,0.4489,1103627.6385
5400.0000,1.0000,279.6636,301.7705,278.7056,282.4781,296.0136,204.2723,170.4602,2.1831,0.4538,1092295.8711
5700.0000,1.0000,278.9759,301.5616,278.7056,282.6701,295.8541,206.8639,167.7329,2.1777,0.4517,1085067.8505
6000.0000,1.0000,278.8913,300.3502,278.7056,281.3638,295.9045,194.4820,159.6283,2.1718,0.4491,1108353.5503
6300.0000,1.0000,278.4226,300.3620,278.7056,281.3788,297.3025,200.3818,168.4324,2.1668,0.4468,1096751.2393
6600.0000,1.0000,277.9574,301.5506,278.7056,281.4922,296.0777,194.9447,159.4434,2.1665,0.4461,1113083.2823
6900.0000,1.0000,278.0570,300.7064,278.7056,282.6032,297.2508,199.9228,162.0507,2.1671,0.4458,1090901.2437
7200.0000,1.0000,279.0540,300.8365,278.7056,282.1623,296.6680,194.4543,169.8373,2.1679,0.4454,1090933.0050
7500.0000,1.0000,277.9416,299.8626,278.7056,282.1065,295.9803,199.0749,165.2439,2.1690,0.4449,1102386.9307
7800.0000,1.0000,279.0404,301.5617,278.7056,282.3958,296.1403,194.2119,170.4750,2.1700,0.4444,1085959.5484
8100.0000,1.0000,279.5593,300.1662,278.7056,282.6527,295.7943,194.8912,168.6500,2.1711,0.4438,1103124.0094
8400.0000,1.0000,278.6028,300.4375,278.7056,281.1709,297.0941,197.3475,162.9052,2.1721,0.4433,1074825.3032
8700.0000,1.0000,278.1600,300.5387,278.7056,281.3656,295.5630,195.9920,172.3422,2.1730,0.4429,1092108.6013
9000.0000,1.0000,278.9709,299.9484,278.7056,282.3249,296.1604,199.0964,169.9222,2.1728,0.4423,1098720.9602
9300.0000,1.0000,279.0625,300.2926,278.7056,282.9362,295.4990,194.9700,169.0484,2.1499,0.4362,1079898.3125
9600.0000,1.0000,278.7369,300.4668,278.7056,282.0253,296.4118,198.8188,168.7926,2.1257,0.4298,1093438.3690
9900.0000,1.0000,279.6163,300.8250,278.7056,282.0042,295.4653,207.7582,170.1293,2.1016,0.4234,1061911.9987
10200.0000,1.0000,277.7608,301.2069,278.7056,282.4067,295.9997,202.6846,165.1775,2.1139,0.4258,1092378.6897
10500.0000,1.0000,279.7022,301.0278,278.7056,282.3304,296.1033,201.0298,164.5954,2.1273,0.4286,1066786.4354
10800.0000,1.0000,279.2472,300.6930,278.7056,281.8065,296.9396,197.1464,167.6964,2.1392,0.4311,1060677.5500
11100.0000,1.0000,277.7674,300.0179,278.7056,281.2806,297.0068,197.0083,168.0144,2.1486,0.4329,1068305.0145
11400.0000,1.0000,278.4135,299.5344,278.7056,281.6730,296.7136,199.2427,169.9247,2.1569,0.4343,1093323.3024
11700.0000,1.0000,279.4723,300.5371,278.7056,282.2895,295.6377,194.7705,161.0911,2.1635,0.4354,1096460.7416
12000.0000,1.0000,279.2307,301.1344,278.7056,281.8571,296.8232,204.4221,161.7799,2.1388,0.4289,1050209.3853
12300.0000,1.0000,278.9777,300.2286,278.7056,281.3290,295.8495,199.3980,172.6206,2.1121,0.4218,1065146.2619
12600.0000,1.0000,278.3156,300.2022,278.7056,282.8413,296.9615,204.4976,163.5194,2.0858,0.4148,1067427.7936
12900.0000,1.0000,279.2630,299.6798,278.7056,282.5755,296.5107,205.8465,162.4157,2.0853,0.4143,1047497.4248
13200.0000,1.0000,279.5004,300.8906,278.7056,282.7164,295.6293,200.8469,159.2354,2.0855,0.4142,1047401.5235
13500.0000,1.0000,278.4252,300.5914,278.7056,281.1354,296.9988,200.6704,159.9922,2.0874,0.4145,1049539.2434
13800.0000,1.0000,278.0079,300.0161,278.7056,281.5374,295.3228,207.5040,158.6119,2.0937,0.4157,1035593.4193
14100.0000,1.0000,278.9925,300.8174,278.7056,280.9902,295.7028,195.3463,170.9916,2.1016,0.4173,1048601.9795
14400.0000,1.0000,278.3275,299.7276,278.7056,282.1403,295.1123,201.1736,165.1672,2.1087,0.4188,1036326.6303
14700.0000,1.0000,278.5062,299.7395,278.7056,281.0669,295.1295,204.5484,164.2760,2.1029,0.4169,1062577.6015
15000.0000,1.0000,278.7119,299.4017,278.7056,282.0151,295.9240,207.9322,171.5115,2.0961,0.4147,1045641.2919
15300.0000,1.0000,278.4392,299.5454,278.7056,282.4230,296.6449,202.2338,170.6309,2.0899,0.4126,1076578.1727
15600.0000,1.0000,278.1761,299.9193,278.7056,282.4962,295.6143,206.9927,159.5229,2.0898,0.4122,1069377.6822
15900.0000,1.0000,278.0865,299.6896,278.7056,281.3021,296.3508,193.3195,164.7178,2.0902,0.4120,1041988.5231
16200.0000,1.0000,278.5897,299.7378,278.7056,281.9762,295.9068,194.1796,169.1419,2.0903,0.4117,1076053.2520
16500.0000,1.0000,278.8690,299.3082,278.7056,281.4713,296.1782,200.9613,167.8119,2.0862,0.4103,1046671.5732
16800.0000,1.0000,279.6875,299.2232,278.7056,282.8286,296.6650,201.8760,172.2337,2.0817,0.4088,1075508.5486
17100.0000,1.0000,277.8444,298.8848,278.7056,282.1725,295.0762,196.6877,159.4232,2.0775,0.4074,1038694.3795
17400.0000,1.0000,279.0967,299.5207,278.7056,281.2830,295.5427,199.7316,164.9622,2.0780,0.4069,1050584.1780
17700.0000,1.0000,278.4084,300.6077,278.7056,281.2291,295.4835,206.8837,161.3879,2.0788,0.4065,1037586.7875
18000.0000,1.0000,278.9898,300.1484,278.7056,282.6082,296.7555,206.7067,160.2158,2.0798,0.4062,1038551.8588
18300.0000,1.0000,278.6849,300.1349,278.7056,281.9148,296.3424,203.6956,159.4478,2.1053,0.4118,1058521.5568
18600.0000,1.0000,278.6195,298.9255,278.7056,281.3485,296.1953,200.5114,160.6062,2.1310,0.4176,1076018.5291
18900.0000,1.0000,278.7892,299.0596,278.7056,281.9451,296.4750,203.6373,161.5894,2.1589,0.4239,1049226.4577
19200.0000,1.0000,278.7923,299.1287,278.7056,281.9462,296.6445,197.0588,167.6628,2.2142,0.4366,1066422.2602
19500.0000,1.0000,278.3763,299.5171,278.7056,282.0080,295.0054,202.5450,171.7753,2.2715,0.4500,1103616.8768
19800.0000,1.0000,278.4920,299.9864,278.7056,282.4302,296.1313,197.7057,165.8817,2.3275,0.4632,1105361.8042
20100.0000,1.0000,278.4763,299.2915,278.7056,281.8518,294.7614,205.5327,168.9253,2.3530,0.4691,1134479.7208
20400.0000,1.0000,278.7989,300.6150,278.7056,282.0630,294.9747,197.5007,164.1370,2.3777,0.4746,1119282.8012
20700.0000,1.0000,278.1872,300.4661,278.7056,282.6103,295.5801,201.7466,172.3833,2.4012,0.4799,1111468.3505
21000.0000,1.0000,279.2250,300.7539,278.7056,281.8722,294.7396,200.9721,165.5212,2.4023,0.4804,1101617.7108
21300.0000,1.0000,278.0159,300.5446,278.7056,283.1733,295.8979,197.6129,171.3979,2.4020,0.4805,1126760.6364
21600.0000,1.0000,278.2515,301.1279,278.7056,282.1951,295.0306,193.6986,166.7353,2.4041,0.4811,1115306.6450
21900.0000,1.0000,278.8589,300.3810,278.7056,283.1823,294.9311,194.5139,163.1477,2.4839,0.5005,1133464.4476
22200.0000,1.0000,277.7549,300.3859,278.7056,283.2872,296.2843,196.8495,169.7691,2.5649,0.5210,1171911.4032
22500.0000,1.0000,279.5622,300.8701,278.7056,282.4396,296.3622,207.1273,161.2024,2.6423,0.5411,1160797.0615
22800.0000,1.0000,279.2460,301.4980,278.7056,283.1972,294.6678,193.9991,160.8053,2.6729,0.5500,1207888.2888
23100.0000,1.0000,277.8954,301.0907,278.7056,282.5135,295.8004,201.2925,165.4288,2.7010,0.5581,1196934.8049
23400.0000,1.0000,278.2047,300.1124,278.7056,283.7939,294.8625,201.3029,171.6680,2.7282,0.5660,1205926.5652
23700.0000,1.0000,277.7261,300.3576,278.7056,284.1807,296.5571,197.4604,163.9201,2.7390,0.5698,1208070.2886
24000.0000,1.0000,278.5575,301.4497,278.7056,282.5929,295.9660,207.6752,161.5006,2.7489,0.5733,1202033.9978
24300.0000,1.0000,278.7479,301.9646,278.7056,282.8171,295.2882,196.4033,172.7364,2.7588,0.5768,1208109.0748
24600.0000,1.0000,278.7773,301.5813,278.7056,284.2777,295.7810,207.7720,160.3942,2.7687,0.5803,1228863.5473
24900.0000,1.0000,279.2081,300.3331,278.7056,283.8446,294.8445,199.7829,169.2419,2.7786,0.5838,1194019.3863
25200.0000,1.0000,279.5850,300.3379,278.7056,283.0172,296.0654,207.6350,170.1306,2.7877,0.5871,1239362.4777
25500.0000,1.0000,279.0411,301.5821,278.7056,283.1245,295.0706,206.8836,164.8012,2.7874,0.5879,1207721.8136
25800.0000,1.0000,277.9324,301.4996,278.7056,283.3305,295.4108,197.2530,169.1448,2.7865,0.5884,1235692.0803
26100.0000,1.0000,278.5076,301.1892,278.7056,283.4741,295.4143,200.5933,171.9583,2.7863,0.5892,1241681.8607
26400.0000,1.0000,278.9823,302.1695,278.7056,282.7109,295.9410,203.3914,163.1787,2.7995,0.5952,1204341.9399
26700.0000,1.0000,277.8666,302.5049,278.7056,283.7128,296.9096,204.3976,163.2602,2.8132,0.6019,1215593.9461
27000.0000,1.0000,279.0285,301.2927,278.7056,283.0943,296.6515,203.9286,164.6735,2.8265,0.6084,1257936.6455
27300.0000,1.0000,279.3134,302.6856,278.7056,284.5376,296.7684,196.9889,169.3628,2.8281,0.6115,1230410.6661
27600.0000,1.0000,278.3927,301.0726,278.7056,284.0433,296.6331,197.5462,169.0146,2.8294,0.6143,1248437.4422
27900.0000,1.0000,278.2087,302.0510,278.7056,283.4793,296.5611,206.2408,171.3118,2.8318,0.6174,1251957.4713
28200.0000,1.0000,278.8869,302.8638,278.7056,283.1189,295.9995,198.8263,167.7834,2.8490,0.6246,1230327.7971
28500.0000,1.0000,278.2444,302.8551,278.7056,283.6280,297.4758,195.6912,170.0398,2.8672,0.6323,1258214.4819
28800.0000,1.0000,278.9115,303.2967,278.7056,284.5233,297.0841,202.8685,160.0539,2.8848,0.6398,1284563.9155
29100.0000,1.0000,279.3106,302.4813,278.7056,284.2220,297.3897,204.5407,170.4467,2.8956,0.6450,1242284.1770
29400.0000,1.0000,277.7848,302.0816,278.7056,283.6995,297.0460,203.8288,158.8312,2.9059,0.6499,1254581.6227
29700.0000,1.0000,279.3834,302.7857,278.7056,283.8240,296.5232,202.7976,171.3882,2.9152,0.6548,1270567.8739
30000.0000,1.0000,278.8496,302.6410,278.7056,284.7412,297.3122,197.6112,160.9544,2.9234,0.6597,1263188.9575
30300.0000,1.0000,279.1655,302.9663,278.7056,284.0403,297.1879,204.7744,159.0698,2.9307,0.6645,1275962.6105
30600.0000,1.0000,278.6019,303.1640,278.7056,284.0722,297.0587,194.7518,164.5255,2.9383,0.6695,1284068.0377
30900.0000,1.0000,278.0461,302.4756,278.7056,284.2482,297.9604,203.9968,169.1526,2.9495,0.6752,1308154.0595
31200.0000,1.0000,278.4616,303.0554,278.7056,284.5312,297.5090,193.7265,165.5950,2.9612,0.6811,1287163.1968
31500.0000,1.0000,278.0888,303.1853,278.7056,283.6916,297.2059,200.0907,172.4426,2.9733,0.6870,1291622.6654
31800.0000,1.0000,277.9623,304.4745,278.7056,284.2008,297.4443,194.6724,171.2292,2.9872,0.6931,1314181.9628
32100.0000,1.0000,278.4544,303.5424,278.7056,283.5906,297.3060,204.4602,173.2189,3.0014,0.6992,1293569.0521
32400.0000,1.0000,279.3019,304.2931,278.7056,283.7567,296.8655,200.9976,159.9057,3.0157,0.7054,1306141.7507
32700.0000,1.0000,278.7302,303.1616,278.7056,285.0307,297.4291,194.7563,161.3215,3.0302,0.7147,1304796.1023
33000.0000,1.0000,279.3637,303.9736,278.7056,283.8531,297.5249,198.8197,159.9072,3.0443,0.7246,1339822.3983
33300.0000,1.0000,278.4824,304.4295,278.7056,285.1716,298.0245,196.3866,166.5260,3.0583,0.7344,1344626.3097
33600.0000,1.0000,277.7910,304.8992,278.7056,284.2420,297.6812,207.4002,160.0448,3.0737,0.7435,1349178.3140
33900.0000,1.0000,278.0559,305.4967,278.7056,283.7386,297.5879,201.4301,170.3436,3.0891,0.7525,1340103.8026
34200.0000,1.0000,279.4481,304.1965,278.7056,285.4864,298.0855,193.5082,158.7368,3.1047,0.7615,1339210.6512
34500.0000,1.0000,278.6831,305.2926,278.7056,284.6657,298.9271,203.7155,167.3781,3.1285,0.7706,1349452.2871
34800.0000,1.0000,278.0252,304.1994,278.7056,284.9164,297.6463,200.2773,160.0947,3.1526,0.7796,1343822.8751
35100.0000,1.0000,278.6070,304.6398,278.7056,285.8619,299.4510,196.3270,167.1375,3.1766,0.7888,1355936.0680
35400.0000,1.0000,279.4579,305.4439,278.7056,285.9270,299.4849,206.5537,163.4041,3.2011,0.8009,1386278.0315
35700.0000,1.0000,278.3117,305.8111,278.7056,284.4420,299.2930,206.7101,163.9083,3.2250,0.8136,1371238.3095
36000.0000,1.0000,279.1125,305.5482,278.7056,284.4596,299.2773,198.7654,158.6694,3.2480,0.8259,1387467.1749
36300.0000,1.0000,278.8862,305.4656,278.7056,284.6223,298.8075,195.4124,163.2056,3.2605,0.8338,1420996.9391
36600.0000,1.0000,279.6752,305.4206,278.7056,284.6409,299.4124,194.9005,159.9938,3.2723,0.8412,1423945.1746
36900.0000,1.0000,277.9526,306.0111,278.7056,286.0671,299.7522,207.8462,165.4238,3.2840,0.8485,1421907.0011
37200.0000,1.0000,279.0409,306.9725,278.7056,284.8365,299.5454,206.4234,167.7278,3.2812,0.8506,1422949.4378
37500.0000,1.0000,278.8829,305.8302,278.7056,285.4621,300.1610,199.9806,158.6731,3.2784,0.8525,1415888.9837
37800.0000,1.0000,279.6372,306.5370,278.7056,285.9984,298.7373,204.3805,161.7264,3.2764,0.8548,1404186.1288
38100.0000,1.0000,277.8164,306.4934,278.7056,285.0844,299.6200,197.3981,167.1188,3.2866,0.8658,1407477.1877
38400.0000,1.0000,278.9877,307.7774,278.7056,285.6227,300.1807,199.2120,161.5624,3.2970,0.8779,1447978.3346
38700.0000,1.0000,278.5249,307.4227,278.7056,285.8792,299.7958,196.2545,172.3385,3.3073,0.8899,1442816.7749
39000.0000,1.0000,278.2638,307.6330,278.7056,286.0730,301.0272,206.0417,171.0840,3.3189,0.8922,1441358.5223
39300.0000,1.0000,278.7504,307.7018,278.7056,285.2907,300.8360,193.2197,169.2848,3.3318,0.8929,1411270.2627
39600.0000,1.0000,278.5796,307.2290,278.7056,285.1568,299.1447,195.9531,170.1844,3.3448,0.8938,1446191.0786
39900.0000,1.0000,278.0321,307.0835,278.7056,285.1236,300.5568,205.3492,171.7157,3.3591,0.9027,1433207.7086
40200.0000,1.0000,277.9551,307.0642,278.7056,286.3613,299.5271,206.7216,162.8389,3.3726,0.9126,1461751.1277
40500.0000,1.0000,279.6182,308.7671,278.7056,286.3846,299.6986,202.1348,162.1862,3.3850,0.9224,1478965.9672
40800.0000,1.0000,278.6036,308.1905,278.7056,284.9721,301.4085,204.9784,160.8194,3.3837,0.9303,1442938.1973
41100.0000,1.0000,279.0516,309.2113,278.7056,285.4154,300.9682,207.9923,163.5175,3.3810,0.9380,1456702.6735
41400.0000,1.0000,278.1499,307.9010,278.7056,285.4071,301.9316,201.5243,169.6461,3.3799,0.9458,1492911.1732
41700.0000,1.0000,279.6026,309.5264,278.7056,286.6863,300.9801,205.6464,171.5313,3.4019,0.9526,1447222.6360
42000.0000,1.0000,278.8945,307.8572,278.7056,285.4647,299.9862,194.6710,164.1668,3.4263,0.9586,1471714.6250
42300.0000,1.0000,279.2166,308.8020,278.7056,286.9159,301.5723,193.1999,172.5514,3.4474,0.9641,1473739.9331
42600.0000,1.0000,278.3394,308.6362,278.7056,285.8796,300.7741,206.2326,171.8348,3.4590,0.9684,1501633.0922
42900.0000,1.0000,279.0004,308.8725,278.7056,286.7978,300.3429,198.5616,164.9311,3.4668,0.9726,1472010.8183
43200.0000,1.0000,278.8079,308.4233,278.7056,287.0757,300.6413,195.0047,169.9197,3.4779,0.9771,1471833.2856
43500.0000,1.0000,278.4279,308.9864,278.7056,286.4740,300.4399,196.7482,162.5402,3.5017,0.9825,1494313.3108
43800.0000,1.0000,279.2347,309.3017,278.7056,286.3590,300.8048,204.0271,172.4552,3.5293,0.9879,1504618.7604
44100.0000,1.0000,279.2300,309.4299,278.7056,286.1613,299.8570,194.1290,164.6513,3.5569,0.9932,1491746.7312
44400.0000,1.0000,278.6331,308.5268,278.7056,285.8275,299.5266,195.2284,158.3751,3.5845,0.9984,1474530.1713
44700.0000,1.0000,277.9662,309.2878,278.7056,285.5863,299.7785,201.3130,166.8390,3.6045,1.0000,1484926.2330
45000.0000,1.0000,278.7401,309.1957,278.7056,287.1533,299.8238,193.6354,170.6057,3.6207,1.0000,1524598.9463
45300.0000,1.0000,279.6184,307.8729,278.7056,286.5111,300.0672,203.8697,168.5009,3.6230,1.0000,1479177.6206
45600.0000,1.0000,279.5274,309.3580,278.7056,286.8528,300.2148,207.4624,171.3397,3.6216,1.0000,1518723.2022
45900.0000,1.0000,279.6992,307.7961,278.7056,287.2713,300.9090,200.9566,160.1180,3.6203,1.0000,1490926.4414
46200.0000,1.0000,279.5375,307.8087,278.7056,287.2555,299.9788,199.6355,165.4299,3.6187,1.0000,1475380.1924
46500.0000,1.0000,278.8273,309.6814,278.7056,287.8585,300.4796,194.0918,160.9713,3.6170,1.0000,1477011.3874
46800.0000,1.0000,278.5217,308.4914,278.7056,286.8258,301.4075,195.2741,168.5095,3.6160,1.0000,1490945.7814
47100.0000,1.0000,279.9948,308.3220,278.7056,287.2793,300.7680,193.3245,163.7327,3.6276,1.0000,1499383.5826
47400.0000,1.0000,279.3506,309.8208,278.7056,287.3765,299.7244,207.9268,161.8172,3.6412,1.0000,1516386.8616
47700.0000,1.0000,279.0945,308.1659,278.7056,287.8239,299.8652,200.3657,172.5986,3.6542,1.0000,1495641.1175
48000.0000,1.0000,280.2081,308.3505,278.7056,286.7854,300.8274,201.3951,169.8543,3.6522,1.0000,1503019.4475
48300.0000,1.0000,279.0462,307.9501,278.7056,287.0786,300.3449,205.9860,172.0160,3.6482,1.0000,1484829.0894
48600.0000,1.0000,279.7217,308.1358,278.7056,287.1533,301.4126,204.3044,159.5939,3.6444,1.0000,1480393.8917
48900.0000,1.0000,278.7325,309.5835,278.7056,288.2824,300.3410,205.3715,161.7600,3.6548,1.0000,1513360.5546
49200.0000,1.0000,279.3151,308.2331,278.7056,288.5017,300.8840,203.9078,172.1388,3.6665,1.0000,1520681.2180
49500.0000,1.0000,279.4982,308.2712,278.7056,288.6645,300.5442,197.3971,166.1480,3.6782,1.0000,1478011.3706
49800.0000,1.0000,280.3574,308.4135,278.7056,287.8635,300.0682,200.9590,168.0516,3.6908,1.0000,1510646.1937
50100.0000,1.0000,280.1585,308.9575,278.7056,288.5333,300.3822,197.6867,161.9245,3.7034,1.0000,1505016.9214
50400.0000,1.0000,280.5533,308.8562,278.7056,289.1154,301.6961,199.1798,167.3326,3.7158,1.0000,1514918.8386
50700.0000,1.0000,280.2479,308.8344,278.7056,287.7966,301.0978,207.9903,158.8721,3.7141,1.0000,1519759.2836
51000.0000,1.0000,281.0396,309.3586,278.7056,287.5890,300.0997,196.0029,166.6943,3.7110,1.0000,1520500.2097
51300.0000,1.0000,280.9338,308.8972,278.7056,288.8928,300.0442,199.3549,167.5244,3.7081,1.0000,1517288.6378
51600.0000,1.0000,279.6315,309.1965,278.7056,288.5553,301.1397,198.3174,163.0388,3.7087,1.0000,1484479.4954
51900.0000,1.0000,281.1187,308.8111,278.7056,288.2122,300.5144,198.7986,158.3929,3.7098,1.0000,1476034.8490
52200.0000,1.0000,280.1200,309.0814,278.7056,287.5798,300.6234,205.0812,168.3559,3.7115,1.0000,1476414.3774
52500.0000,1.0000,280.7167,310.0919,278.7056,288.7157,300.3866,206.9576,166.3808,3.7189,1.0000,1480374.6700
52800.0000,1.0000,280.9248,309.6671,278.7056,288.2960,301.1086,198.1826,159.7739,3.7271,1.0000,1480056.2842
53100.0000,1.0000,280.9321,309.9180,278.7056,288.6444,300.3552,207.8549,171.6269,3.7355,1.0000,1505912.5004
53400.0000,1.0000,279.9104,309.2798,278.7056,287.7801,301.7309,202.9386,164.1086,3.7392,1.0000,1496658.2404
53700.0000,1.0000,280.5430,309.6539,278.7056,288.8463,301.7685,197.6893,168.9536,3.7427,1.0000,1503104.1361
54000.0000,1.0000,281.5940,310.4359,278.7056,289.3686,299.9928,193.4362,162.3275,3.7460,1.0000,1500824.6911
54300.0000,1.0000,280.8051,309.1298,278.7056,288.9417,300.1582,194.2807,173.1312,3.7435,1.0000,1490472.1670
54600.0000,1.0000,281.4352,309.8915,278.7056,289.2053,301.9662,201.5198,162.4439,3.7405,1.0000,1517567.0972
54900.0000,1.0000,281.2239,309.0787,278.7056,289.2005,300.4729,194.9267,160.0358,3.7378,1.0000,1509439.4373
55200.0000,1.0000,281.0811,310.2052,278.7056,288.8934,301.6683,193.6790,164.9841,3.7525,1.0000,1480774.7528
55500.0000,1.0000,280.5593,308.6408,278.7056,289.4221,300.8118,203.3475,161.1520,3.7700,1.0000,1524846.7718
55800.0000,1.0000,281.3594,308.6163,278.7056,288.8167,300.3991,200.3102,166.7174,3.7844,1.0000,1512802.3537
56100.0000,1.0000,281.3794,309.8361,278.7056,288.4761,301.2754,195.6086,162.3703,3.7869,1.0000,1482610.0157
56400.0000,1.0000,280.6543,310.2403,278.7056,288.2446,300.8529,204.1187,162.5281,3.7846,1.0000,1492518.1751
56700.0000,1.0000,280.6796,309.9764,278.7056,289.3189,299.9431,207.3636,159.6156,3.7830,1.0000,1480397.4935
57000.0000,1.0000,280.7126,308.9893,278.7056,289.8269,300.7610,205.2093,164.3577,3.7866,1.0000,1493828.2832
57300.0000,1.0000,281.8382,309.6658,278.7056,289.6972,300.7529,201.6329,168.9231,3.7911,1.0000,1501100.5696
57600.0000,1.0000,281.7876,310.1587,278.7056,289.0952,300.4864,197.7114,165.1465,3.7957,1.0000,1522091.7546
57900.0000,1.0000,281.9872,310.3222,278.7056,288.6830,299.9604,204.8676,162.8379,3.8012,1.0000,1477032.2958
58200.0000,1.0000,280.5090,309.0396,278.7056,288.5277,299.9572,197.6584,168.8603,3.8071,1.0000,1494280.7811
58500.0000,1.0000,281.1512,308.3197,278.7056,290.0552,300.4284,195.8671,165.9021,3.8133,1.0000,1516286.0947
58800.0000,1.0000,280.6917,308.7621,278.7056,289.6821,299.6278,198.6729,164.8124,3.8233,1.0000,1495249.6336
59100.0000,1.0000,280.3704,309.5103,278.7056,288.9035,299.4626,193.6108,162.5814,3.8342,1.0000,1521326.2245
59400.0000,1.0000,281.0329,308.8131,278.7056,290.0398,300.4140,208.0382,167.7064,3.8434,1.0000,1475550.1190
59700.0000,1.0000,280.0975,309.7644,278.7056,288.6198,300.0682,200.6603,165.0457,3.8433,1.0000,1499272.6795
60000.0000,1.0000,280.2633,309.7718,278.7056,289.1260,300.0701,205.8235,158.7649,3.8400,1.0000,1503910.2714
60300.0000,1.0000,280.3363,308.8376,278.7056,288.3032,299.8870,193.5074,168.8216,3.8375,1.0000,1487639.6268
60600.0000,1.0000,281.1541,309.9116,278.7056,289.1699,299.5294,193.8264,166.5528,3.8383,1.0000,1518490.8225
60900.0000,1.0000,280.3340,309.2812,278.7056,290.0615,300.5126,198.1909,159.5996,3.8400,1.0000,1505297.6793
61200.0000,1.0000,281.7208,308.2697,278.7056,288.6581,300.4538,202.0179,170.0572,3.8402,1.0000,1501176.1199
61500.0000,1.0000,281.7850,309.4958,278.7056,288.5366,300.0992,197.2625,159.8690,3.8366,1.0000,1509994.6704
61800.0000,1.0000,280.6570,309.2140,278.7056,288.6659,300.7514,193.3585,169.7145,3.8314,1.0000,1507443.3590
62100.0000,1.0000,280.2215,308.7257,278.7056,288.5855,299.9894,201.7036,161.3714,3.8263,1.0000,1483023.9438
62400.0000,1.0000,281.1450,309.5458,278.7056,288.8786,300.2261,208.0245,164.5945,3.8317,1.0000,1485228.2055
62700.0000,1.0000,280.9045,308.8216,278.7056,288.6511,301.3176,193.1319,167.8557,3.8383,1.0000,1506955.8382
63000.0000,1.0000,280.7956,309.7619,278.7056,288.6771,300.3752,206.9136,163.7130,3.8438,1.0000,1510405.7683
63300.0000,1.0000,280.4551,309.0482,278.7056,289.0770,300.3049,203.7915,162.6552,3.8457,1.0000,1514096.1722
63600.0000,1.0000,280.4513,308.5190,278.7056,288.5440,301.2660,205.1687,162.5856,3.8459,1.0000,1521389.9595
63900.0000,1.0000,280.8141,309.6914,278.7056,288.8461,300.8495,205.9905,166.5228,3.8462,1.0000,1489119.4506
64200.0000,1.0000,280.1171,308.3922,278.7056,289.6340,300.1037,193.8416,165.1525,3.8466,1.0000,1522972.7109
64500.0000,1.0000,280.1748,308.8887,278.7056,289.7479,300.5554,206.9063,169.4502,3.8470,1.0000,1520422.7960
64800.0000,1.0000,280.7813,309.3573,278.7056,289.3747,300.5684,206.1088,169.8884,3.8477,1.0000,1507678.0417
65100.0000,1.0000,279.8482,309.3510,278.7056,289.0543,299.2622,201.0368,172.5825,3.8492,1.0000,1498696.0822
65400.0000,1.0000,279.7442,307.8174,278.7056,288.1070,299.4841,203.8312,170.5529,3.8511,1.0000,1511192.4561
65700.0000,1.0000,280.5162,308.9498,278.7056,289.2971,299.9658,201.4938,160.3021,3.8543,1.0000,1498896.8164
66000.0000,1.0000,280.6645,309.1252,278.7056,289.1292,298.8745,206.6731,161.6810,3.8638,1.0000,1477215.5291
66300.0000,1.0000,280.5700,308.0281,278.7056,288.5814,300.3561,198.1041,167.4399,3.8758,1.0000,1479454.8991
66600.0000,1.0000,280.2002,307.7857,278.7056,288.2564,299.5268,199.0639,162.8889,3.8871,1.0000,1518378.7530
66900.0000,1.0000,280.0457,307.6047,278.7056,288.8202,299.9414,194.6525,170.7707,3.8949,1.0000,1505602.2904
67200.0000,1.0000,279.9859,308.8883,278.7056,289.1011,298.4189,197.5035,171.3567,3.9017,1.0000,1506196.1666
67500.0000,1.0000,280.0497,307.1523,278.7056,288.1622,299.0256,201.0704,165.3082,3.9069,1.0000,1479195.5056
67800.0000,1.0000,281.3665,308.6059,278.7056,288.8983,299.4499,193.3497,159.4057,3.9074,1.0000,1517146.0335
68100.0000,1.0000,279.7122,307.7559,278.7056,289.2627,299.1368,203.9558,168.2976,3.9054,1.0000,1486640.7260
68400.0000,1.0000,279.8505,308.8333,278.7056,289.1894,299.8044,207.5454,172.3262,3.9085,1.0000,1475005.2286
68700.0000,1.0000,279.8320,306.3157,278.7056,288.9600,298.5711,206.5095,160.4781,3.9707,1.0000,1487303.0557
69000.0000,1.0000,279.0532,305.9090,278.7056,288.6762,296.5768,198.2853,167.6174,4.0455,1.0000,1517462.4069
69300.0000,1.0000,279.2299,305.9076,278.7056,287.7473,296.7510,197.5779,169.4790,4.1146,1.0000,1516075.1314
69600.0000,1.0000,280.2105,305.3533,278.7056,288.0526,295.9828,193.2785,166.0566,4.1046,1.0000,1503465.6710
69900.0000,1.0000,279.6542,306.9790,278.7056,287.8405,297.1655,193.2132,168.7023,4.0791,1.0000,1519878.8326
70200.0000,1.0000,278.9912,306.0030,278.7056,288.1273,297.4006,198.0061,163.8752,4.0548,1.0000,1524356.7784
70500.0000,1.0000,279.7602,306.0041,278.7056,288.9986,296.9916,201.2836,165.7355,4.0392,1.0000,1520574.8852
70800.0000,1.0000,280.1501,306.3462,278.7056,288.5560,297.0516,198.6705,166.4004,4.0252,1.0000,1515431.6094
71100.0000,1.0000,279.8697,305.9058,278.7056,287.9235,298.0111,204.3418,168.5469,4.0125,1.0000,1476884.0712
71400.0000,1.0000,279.4073,307.3061,278.7056,287.6954,296.8668,198.9913,158.7438,4.0118,1.0000,1499470.8620
71700.0000,1.0000,278.7900,305.7271,278.7056,287.7304,297.1409,196.5732,164.2280,4.0143,1.0000,1498362.0639
72000.0000,1.0000,280.4659,307.2282,278.7056,289.1504,296.6610,206.3682,170.7689,4.0162,1.0000,1497739.6214
72300.0000,1.0000,279.1353,306.9548,278.7056,287.7752,298.1579,206.0768,160.5317,4.0104,1.0000,1487807.7722
72600.0000,1.0000,278.6004,305.2359,278.7056,288.1740,297.7555,198.0517,167.7726,4.0038,1.0000,1517464.1585
72900.0000,1.0000,279.0339,306.9467,278.7056,286.8698,296.4353,206.5832,162.6738,3.9968,1.0000,1521117.6162
73200.0000,1.0000,279.7533,306.0083,278.7056,288.5412,297.8788,207.2794,173.1594,3.9860,1.0000,1479000.6075
73500.0000,1.0000,279.4055,306.1874,278.7056,287.2534,297.7359,204.5034,169.9743,3.9744,1.0000,1496162.5503
73800.0000,1.0000,279.8227,305.3998,278.7056,286.9654,297.3724,198.9151,171.4643,3.9631,1.0000,1517932.6515
74100.0000,1.0000,279.3633,305.8866,278.7056,287.4955,296.5446,194.9875,166.5366,3.9555,1.0000,1523678.7940
74400.0000,1.0000,278.0988,305.2551,278.7056,286.5859,296.2250,196.8980,159.5676,3.9486,1.0000,1480201.7186
74700.0000,1.0000,278.0437,305.7492,278.7056,286.4743,296.4957,196.8887,166.8556,3.9424,1.0000,1476926.6606
75000.0000,1.0000,277.8737,306.6820,278.7056,286.9661,297.7498,202.1789,169.4636,3.9409,1.0000,1494432.5933
75300.0000,1.0000,278.0346,305.8360,278.7056,286.5236,297.3993,202.8132,164.1610,3.9289,0.9941,1472353.9852
75600.0000,1.0000,279.4065,306.3991,278.7056,287.7687,296.7393,199.2011,163.8914,3.9141,0.9861,1487449.6825
75900.0000,1.0000,278.7623,306.5480,278.7056,286.9417,296.4794,202.1235,163.3354,3.8868,0.9741,1471826.4357
76200.0000,1.0000,278.4562,305.0430,278.7056,287.4546,295.8684,199.9052,168.4286,3.8593,0.9620,1482546.5162
76500.0000,1.0000,277.9961,305.3947,278.7056,285.9661,297.5007,193.1844,164.0338,3.8314,0.9499,1453438.8376
76800.0000,1.0000,277.9512,305.0133,278.7056,287.6866,297.3543,202.0865,164.2678,3.7900,0.9366,1454729.8683
77100.0000,1.0000,278.2366,305.0549,278.7056,287.4812,296.1002,196.9332,161.3858,3.7474,0.9233,1435451.1969
77400.0000,1.0000,278.6861,304.4704,278.7056,286.8566,296.4235,204.5564,170.8334,3.7058,0.9103,1444823.8038
77700.0000,1.0000,278.2086,305.4050,278.7056,285.6147,296.0217,206.4594,168.1331,3.6765,0.8996,1430298.4734
78000.0000,1.0000,278.2596,304.4405,278.7056,286.6632,297.1287,201.7946,167.8830,3.6484,0.8892,1427697.6501
78300.0000,1.0000,278.6053,305.6143,278.7056,286.6558,296.3399,197.8408,158.4880,3.6208,0.8790,1418393.7794
78600.0000,1.0000,279.3508,305.0610,278.7056,286.7758,296.8625,196.6705,163.0460,3.6018,0.8725,1436661.4535
78900.0000,1.0000,279.4458,305.0951,278.7056,285.4820,296.5835,199.8682,169.6388,3.5832,0.8665,1438343.6698
79200.0000,1.0000,278.8101,305.0736,278.7056,285.2192,296.0624,194.4824,169.8553,3.5633,0.8601,1426672.0385
79500.0000,1.0000,278.6643,304.6610,278.7056,284.9449,297.7690,202.7245,163.7031,3.4909,0.8360,1390802.7086
79800.0000,1.0000,278.7324,304.1283,278.7056,286.3659,297.4821,196.0034,160.2092,3.4167,0.8108,1383415.6387
80100.0000,1.0000,279.1079,303.1959,278.7056,285.9787,296.1074,204.3281,162.0107,3.3425,0.7860,1341414.9494
80400.0000,1.0000,278.7874,303.9457,278.7056,285.4741,297.7576,203.3845,171.8834,3.2729,0.7630,1340573.3794
80700.0000,1.0000,278.0946,302.9003,278.7056,284.0042,297.7522,201.7556,169.2153,3.2035,0.7405,1321661.5261
81000.0000,1.0000,279.3539,303.4356,278.7056,284.1803,296.4062,205.3377,165.8323,3.1340,0.7184,1318440.8662
81300.0000,1.0000,277.7665,303.2805,278.7056,285.1136,296.4943,193.3920,168.1479,3.0834,0.7023,1313875.0933
81600.0000,1.0000,279.1006,302.0802,278.7056,284.8289,297.1876,197.0580,168.9517,3.0321,0.6867,1303554.9182
81900.0000,1.0000,278.7825,302.0251,278.7056,284.1417,295.7414,207.8949,158.9935,2.9831,0.6718,1286620.8259
82200.0000,1.0000,279.2349,303.0090,278.7056,283.5732,296.8991,204.7179,161.1770,2.9608,0.6659,1279137.7294
82500.0000,1.0000,278.1477,301.8360,278.7056,283.9861,296.7443,194.0191,166.4386,2.9383,0.6605,1261355.4766
82800.0000,1.0000,277.9692,303.5727,278.7056,283.2794,296.5240,205.6419,167.7857,2.9138,0.6546,1261703.3684
83100.0000,1.0000,279.3742,302.3272,278.7056,283.4670,297.1924,194.1808,165.0566,2.8516,0.6366,1244663.3287
83400.0000,1.0000,279.0385,301.8571,278.7056,282.7233,296.0166,198.5942,167.0863,2.7854,0.6171,1264202.1685
83700.0000,1.0000,278.1919,302.5519,278.7056,282.8464,297.2895,207.5545,167.6045,2.7195,0.5979,1206600.8244
84000.0000,1.0000,278.7341,302.2030,278.7056,283.0692,295.7999,205.2534,172.0513,2.6446,0.5761,1215119.2366
84300.0000,1.0000,277.8869,301.7822,278.7056,282.3118,295.7920,195.4280,164.8804,2.5686,0.5542,1183571.5819
84600.0000,1.0000,278.3384,300.7171,278.7056,282.4269,297.6984,202.2332,163.1307,2.4937,0.5330,1180058.7576
84900.0000,1.0000,278.7286,300.4782,278.7056,281.9551,297.2517,205.9498,164.7078,2.4323,0.5166,1138827.4156
85200.0000,1.0000,277.9009,301.0282,278.7056,281.8896,297.5990,207.2112,159.1564,2.3692,0.5005,1157476.0576
85500.0000,1.0000,277.8689,302.0362,278.7056,282.3216,295.7722,201.3880,161.2820,2.3092,0.4853,1104039.3742
85800.0000,1.0000,278.4690,301.1915,278.7056,282.6264,296.7497,196.2329,163.8795,2.2832,0.4793,1117050.9643
86100.0000,1.0000,277.8852,301.6565,278.7056,282.5489,296.7394,207.1671,163.4640,2.2578,0.4739,1117735.1204
86400.0000,1.0000,278.8682,300.3989,278.7056,282.7232,296.5402,195.4271,171.8987,2.2325,0.4684,1088163.7604
86700.0000,1.0000,278.1639,301.2408,278.7056,281.6308,296.1613,200.7934,164.2534,2.2072,0.4628,1116102.2315
87000.0000,1.0000,279.1261,301.1121,278.7056,282.0451,297.6390,196.3542,162.3247,2.1819,0.4571,1119757.2891
87300.0000,1.0000,278.3798,301.3808,278.7056,282.6963,296.4217,205.9940,162.5116,2.1545,0.4508,1094166.1407
87600.0000,1.0000,278.5634,300.8529,278.7056,281.9111,297.8832,205.1350,158.8696,2.1239,0.4437,1064126.8880
87900.0000,1.0000,279.5052,301.0847,278.7056,282.7777,297.0224,197.8466,161.6551,2.0909,0.4360,1061341.7276
88200.0000,1.0000,278.0213,301.1812,278.7056,282.8215,296.7223,199.9377,161.4832,2.0601,0.4286,1090784.7660
88500.0000,1.0000,279.7010,301.1356,278.7056,282.2466,296.9550,197.0181,166.6054,2.0553,0.4255,1085676.8294
88800.0000,1.0000,279.5712,299.8408,278.7056,281.6977,296.1265,206.1678,159.7170,2.0533,0.4227,1086187.1061
89100.0000,1.0000,278.3046,301.0763,278.7056,282.4616,296.5360,199.3828,165.7454,2.0515,0.4201,1048637.8838
89400.0000,1.0000,279.6255,300.5924,278.7056,282.7658,296.2929,198.2308,165.8680,2.0509,0.4206,1070826.6087
89700.0000,1.0000,279.6560,300.8012,278.7056,282.4884,297.7656,196.4088,169.8839,2.0495,0.4218,1043140.9948
90000.0000,1.0000,279.1068,301.4421,278.7056,281.5219,297.1882,193.8833,170.9575,2.0492,0.4231,1060332.2385
90300.0000,1.0000,278.1583,301.6109,278.7056,282.6905,297.8710,200.5486,167.5524,2.0904,0.4354,1094698.0266
90600.0000,1.0000,278.2887,301.1470,278.7056,281.3124,297.7768,204.8763,170.8487,2.1319,0.4484,1108269.4185
90900.0000,1.0000,279.0015,300.6630,278.7056,282.3315,296.4979,200.2243,169.2517,2.1719,0.4612,1102912.5938
91200.0000,1.0000,279.6222,302.3032,278.7056,281.6821,297.8028,202.4638,160.0010,2.1981,0.4674,1121203.3560
91500.0000,1.0000,279.2216,302.2513,278.7056,282.6681,297.9401,199.0096,171.3976,2.2237,0.4728,1120321.1520
91800.0000,1.0000,279.2340,300.5147,278.7056,283.2280,296.3748,197.8947,158.8342,2.2482,0.4780,1095915.1291
92100.0000,1.0000,278.1121,301.8227,278.7056,282.2241,298.0540,195.5294,167.8970,2.2323,0.4727,1119724.2642
92400.0000,1.0000,278.2709,301.1119,278.7056,281.5954,297.8342,207.3945,159.0775,2.2152,0.4669,1125292.8210
92700.0000,1.0000,279.2985,300.4152,278.7056,281.7649,297.1013,204.7626,161.5927,2.1987,0.4612,1087963.5892
93000.0000,1.0000,278.3774,300.3083,278.7056,282.1176,296.1482,206.8929,159.0448,2.1945,0.4589,1114914.2596
93300.0000,1.0000,278.2313,301.9257,278.7056,282.6056,296.1759,199.4041,167.0147,2.1911,0.4570,1105473.5640
93600.0000,1.0000,279.6303,300.1826,278.7056,282.0201,296.5874,202.6696,170.1933,2.1872,0.4549,1083625.5531
93900.0000,1.0000,278.8096,300.6735,278.7056,282.9771,297.3291,205.9072,163.6481,2.1709,0.4490,1084303.7390
94200.0000,1.0000,278.4029,300.7227,278.7056,281.2960,295.7056,208.5289,159.4042,2.1541,0.4428,1108812.8314
94500.0000,1.0000,278.6903,301.3838,278.7056,281.7385,296.2905,203.0738,165.7012,2.1382,0.4366,1067543.3541
94800.0000,1.0000,278.4474,300.9767,278.7056,282.3971,297.0238,194.2520,161.1183,2.1293,0.4307,1088602.8651
95100.0000,1.0000,278.8588,299.7049,278.7056,282.7417,295.1840,205.0560,161.7268,2.1217,0.4247,1075053.2420
95400.0000,1.0000,278.2723,300.4834,278.7056,281.2145,295.9466,204.8506,164.6789,2.1142,0.4188,1042990.0371
95700.0000,1.0000,279.2643,298.8036,278.7056,282.5789,295.5580,205.9033,171.4059,2.1105,0.4149,1074714.3084
96000.0000,1.0000,278.7895,299.6250,278.7056,281.2305,295.6180,194.6951,172.8154,2.1068,0.4112,1029912.0971
96300.0000,1.0000,278.6914,299.8034,278.7056,282.0961,294.6078,199.7465,166.1285,2.1033,0.4076,1026144.4274
96600.0000,1.0000,279.4374,299.8490,278.7056,282.5901,295.8347,199.8839,171.0097,2.1017,0.4050,1057637.1263
96900.0000,1.0000,278.4927,300.1330,278.7056,281.5303,295.8408,193.6788,166.4928,2.1004,0.4025,1031281.6484
97200.0000,1.0000,278.8575,298.3020,278.7056,281.6281,295.0634,194.9778,165.9018,2.0981,0.4001,1028675.5587
97500.0000,1.0000,278.2674,300.0312,278.7056,281.0910,296.1483,195.0886,162.0974,2.0918,0.3976,1045799.2348
97800.0000,1.0000,278.4136,299.5437,278.7056,281.2386,295.4005,197.4318,160.1526,2.0846,0.3952,1035629.7736
98100.0000,1.0000,278.5819,297.9991,278.7056,282.6713,295.3809,204.7855,168.7830,2.0782,0.3930,1047032.8777
98400.0000,1.0000,279.0400,298.5454,278.7056,281.0808,294.9201,194.2164,169.4548,2.0909,0.3952,1035017.4012
98700.0000,1.0000,279.5735,299.7169,278.7056,282.5198,294.7387,193.9056,163.5961,2.1047,0.3978,1055064.5330
99000.0000,1.0000,278.0018,299.2978,278.7056,280.9503,295.5586,197.0205,168.1742,2.1176,0.4003,1031492.2171
99300.0000,1.0000,278.5072,298.0759,278.7056,282.7372,295.6460,198.8235,165.8436,2.1255,0.4025,1067192.8421
99600.0000,1.0000,278.5798,298.4968,278.7056,281.1688,295.9717,195.4391,159.4975,2.1324,0.4047,1043682.6217
99900.0000,1.0000,279.5141,298.5305,278.7056,281.5903,295.7079,193.9990,163.1175,2.1382,0.4068,1064209.4554
100200.0000,1.0000,278.4096,299.2705,278.7056,281.8491,295.3741,203.0656,168.1487,2.1374,0.4077,1037201.9675
100500.0000,1.0000,277.9729,298.5614,278.7056,281.7989,294.3919,205.3545,163.8673,2.1355,0.4085,1048987.1836
100800.0000,1.0000,279.4410,299.6716,278.7056,282.6326,295.9869,202.9398,159.5228,2.1338,0.4091,1058856.5221
101100.0000,1.0000,278.5484,299.2834,278.7056,281.1426,295.8197,207.6599,158.8691,2.1344,0.4089,1067552.9917
101400.0000,1.0000,278.8252,298.8809,278.7056,281.7965,295.7335,207.2745,158.9411,2.1354,0.4084,1041405.1111
101700.0000,1.0000,278.9544,300.1539,278.7056,281.9388,296.0753,199.7926,168.9510,2.1371,0.4080,1060583.9060
102000.0000,1.0000,278.3739,298.3148,278.7056,282.7323,295.2196,193.8736,162.8452,2.1503,0.4098,1032825.1753
102300.0000,1.0000,279.1427,298.5387,278.7056,282.7584,295.0641,205.0461,169.6297,2.1643,0.4117,1063388.4268
102600.0000,1.0000,278.1761,299.7730,278.7056,281.6646,295.1232,199.7109,166.3460,2.1782,0.4139,1073521.4215
102900.0000,1.0000,277.9851,299.8059,278.7056,281.9028,295.7036,206.4528,162.9660,2.1918,0.4164,1066996.2667
103200.0000,1.0000,279.2795,298.5204,278.7056,282.8351,295.3059,206.0824,163.5298,2.2052,0.4192,1060203.7705
103500.0000,1.0000,278.1640,298.3330,278.7056,283.0636,295.9082,198.0097,163.8709,2.2178,0.4218,1047890.1023
103800.0000,1.0000,277.9896,298.7134,278.7056,282.6804,294.4372,206.1589,164.3057,2.2074,0.4188,1068302.2586
104100.0000,1.0000,279.1242,298.1627,278.7056,282.2106,294.9734,206.7412,168.2837,2.1961,0.4154,1047324.7540
104400.0000,1.0000,279.2674,298.6366,278.7056,281.3133,294.3970,206.9545,164.0686,2.1832,0.4117,1040340.6412
104700.0000,1.0000,278.7402,299.0304,278.7056,281.1650,294.5514,204.5719,163.0371,2.1598,0.4060,1040526.1972
105000.0000,1.0000,278.6014,297.8886,278.7056,282.1636,295.2406,194.4652,170.7203,2.1345,0.4000,1017740.1015
105300.0000,1.0000,279.2463,298.8986,278.7056,281.7193,295.0212,208.1902,167.9173,2.1107,0.3943,1035546.4399
105600.0000,1.0000,278.9636,299.3701,278.7056,280.9715,294.0301,194.8001,169.4734,2.1453,0.3997,1034242.6368
105900.0000,1.0000,278.8898,298.8396,278.7056,281.5064,295.6013,201.7670,160.7332,2.1821,0.4056,1050666.1114
106200.0000,1.0000,279.5066,298.3719,278.7056,281.9781,294.0960,199.0849,171.8469,2.2193,0.4115,1052098.6311
106500.0000,1.0000,277.8668,299.3396,278.7056,281.4922,294.1257,196.7356,159.7051,2.2772,0.4223,1049906.5545
106800.0000,1.0000,278.7032,298.7753,278.7056,281.8664,294.1267,203.0983,173.2298,2.3353,0.4335,1092301.3305
107100.0000,1.0000,278.1028,298.5571,278.7056,281.9495,293.7801,193.5732,172.2673,2.3915,0.4442,1085640.4613
107400.0000,1.0000,279.1013,297.7196,278.7056,282.7470,294.9658,205.1612,171.0363,2.4349,0.4525,1099451.0051
107700.0000,1.0000,279.3667,297.8944,278.7056,282.6233,293.6357,199.5349,168.1329,2.4756,0.4603,1089014.2423
108000.0000,1.0000,279.2953,298.7186,278.7056,283.3710,293.1891,201.0211,168.6412,2.5206,0.4690,1117995.0173
108300.0000,1.0000,279.5988,298.4484,278.7056,283.8383,294.2714,203.9551,164.1240,2.6321,0.4948,1115727.0938
108600.0000,1.0000,278.2294,298.5837,278.7056,283.7629,294.3290,194.4395,166.4372,2.7478,0.5228,1151187.7043
108900.0000,1.0000,279.7000,299.8925,278.7056,284.1866,294.0401,202.8960,160.3198,2.8541,0.5494,1198038.3643
109200.0000,1.0000,278.6895,299.8824,278.7056,283.1349,294.0404,197.0291,160.0433,2.8708,0.5577,1207635.6939
109500.0000,1.0000,278.5699,298.8103,278.7056,283.4000,293.2713,197.8154,163.4004,2.8859,0.5654,1210618.6627
109800.0000,1.0000,278.2827,300.3375,278.7056,283.6342,294.6158,197.5369,166.0885,2.8995,0.5727,1219459.7214
110100.0000,1.0000,278.5163,299.6290,278.7056,283.0567,294.3729,207.5668,166.9070,2.9229,0.5806,1187725.8668
110400.0000,1.0000,277.8738,300.9336,278.7056,283.7855,294.0986,207.2636,163.3743,2.9478,0.5885,1210290.5520
110700.0000,1.0000,279.3771,299.2832,278.7056,283.6755,295.0475,201.2295,172.4541,2.9717,0.5962,1240070.8708
111000.0000,1.0000,277.8046,300.6076,278.7056,284.8349,295.1883,205.0768,167.4231,2.9778,0.5994,1234811.5702
111300.0000,1.0000,278.0968,299.5166,278.7056,284.4044,294.3824,202.7240,172.5992,2.9831,0.6022,1246045.3516
111600.0000,1.0000,278.4374,299.9106,278.7056,284.9217,294.0841,195.4311,160.0156,2.9671,0.5999,1234266.4428
111900.0000,1.0000,278.5058,300.6107,278.7056,283.9692,295.5993,203.6069,168.1935,2.9291,0.5908,1196385.9618
112200.0000,1.0000,278.0156,299.9458,278.7056,282.7522,293.6886,202.1353,170.6131,2.8906,0.5821,1211576.8825
112500.0000,1.0000,278.8864,301.2126,278.7056,283.7514,294.4143,203.1750,172.7477,2.8503,0.5730,1210459.7124
112800.0000,1.0000,278.0208,300.7269,278.7056,284.3440,295.1020,204.5240,166.2396,2.7332,0.5440,1189901.6916
113100.0000,1.0000,279.0687,299.8351,278.7056,284.0313,294.5700,204.6126,162.3724,2.6119,0.5137,1142074.5950
113400.0000,1.0000,278.7858,299.0624,278.7056,282.5922,293.8513,196.1160,166.6387,2.4903,0.4841,1133477.0047
113700.0000,1.0000,278.2656,298.5184,278.7056,282.3741,294.5393,199.1216,158.5448,2.4293,0.4710,1138638.9087
114000.0000,1.0000,279.6210,300.2987,278.7056,282.6466,295.2108,207.4728,163.4668,2.3702,0.4593,1110640.0928
114300.0000,1.0000,279.1227,298.5031,278.7056,282.3838,295.5979,205.9051,165.8679,2.3111,0.4476,1088037.8643
114600.0000,1.0000,279.2173,298.9437,278.7056,283.1184,295.3482,196.9480,170.1982,2.3137,0.4490,1094734.0942
114900.0000,1.0000,278.5596,298.9522,278.7056,282.7025,294.5234,200.2188,169.9279,2.3172,0.4508,1093445.6916
115200.0000,1.0000,277.9342,299.4200,278.7056,282.6937,294.9844,195.7028,167.7222,2.3212,0.4528,1115315.2744
115500.0000,1.0000,277.7224,298.7559,278.7056,283.2042,295.6179,202.3805,162.8323,2.3265,0.4551,1117478.1252
115800.0000,1.0000,278.0805,299.4148,278.7056,281.8476,294.5994,206.9755,167.8439,2.3323,0.4575,1089887.9751
116100.0000,1.0000,278.9325,300.5570,278.7056,283.0598,294.6323,193.4821,166.3221,2.3373,0.4598,1093478.0436
116400.0000,1.0000,278.1634,299.5772,278.7056,281.9330,295.7412,203.2029,170.4335,2.3410,0.4620,1114009.5019
116700.0000,1.0000,278.3984,299.3626,278.7056,281.6358,295.9768,200.6144,160.2383,2.3440,0.4640,1123658.0379
117000.0000,1.0000,277.7059,300.3301,278.7056,282.4713,295.7163,207.1621,160.9639,2.3475,0.4662,1101574.2601
117300.0000,1.0000,279.6076,300.2233,278.7056,282.6734,296.0807,196.5911,165.4781,2.3574,0.4695,1106475.5656
117600.0000,1.0000,278.7648,299.7330,278.7056,282.3217,294.9161,202.7685,161.2335,2.3679,0.4730,1104927.3654
117900.0000,1.0000,278.3329,300.4701,278.7056,282.1156,296.3784,202.4551,159.1760,2.3780,0.4765,1132202.6523
118200.0000,1.0000,279.3431,301.2042,278.7056,283.4619,295.8469,207.2861,172.4268,2.3836,0.4793,1145409.6558
118500.0000,1.0000,278.1272,300.4074,278.7056,282.0455,296.7590,193.7795,162.5381,2.3887,0.4821,1132746.7452
118800.0000,1.0000,278.7579,300.6105,278.7056,282.4891,294.9851,198.7479,167.4949,2.3931,0.4848,1135287.2314
119100.0000,1.0000,279.2626,300.3867,278.7056,281.9121,295.3568,194.9599,166.0119,2.3666,0.4805,1130826.4268
119400.0000,1.0000,278.3067,300.7960,278.7056,282.6066,295.6903,195.3157,171.6492,2.3391,0.4759,1098624.4827
119700.0000,1.0000,279.4439,301.1997,278.7056,282.3884,296.2968,199.6952,158.4363,2.3118,0.4713,1108122.0912
120000.0000,1.0000,278.4137,300.5895,278.7056,281.7830,296.9619,199.3987,162.7764,2.2965,0.4694,1134193.7249
120300.0000,1.0000,278.3140,299.7968,278.7056,282.3828,295.8468,197.0600,171.3969,2.2815,0.4676,1109750.4418
120600.0000,1.0000,278.8643,301.1586,278.7056,281.8032,295.9218,199.4916,162.7673,2.2662,0.4656,1103895.7131
120900.0000,1.0000,277.8814,300.8981,278.7056,281.8586,295.8413,201.5989,168.3328,2.2458,0.4611,1125959.4016
121200.0000,1.0000,278.9027,300.2102,278.7056,282.8883,297.2756,196.2870,164.7355,2.2251,0.4562,1113681.6724
121500.0000,1.0000,277.7775,299.9872,278.7056,282.6356,296.2051,201.9745,160.5838,2.2045,0.4514,1098435.0441
121800.0000,1.0000,279.4353,300.6974,278.7056,281.3568,296.8563,194.5755,166.8115,2.2212,0.4567,1079422.9103
122100.0000,1.0000,277.8360,300.4583,278.7056,283.2127,296.5656,205.2367,159.8378,2.2379,0.4623,1112143.2891
122400.0000,1.0000,278.5218,301.1033,278.7056,283.0840,297.5564,201.3916,161.5164,2.2537,0.4679,1121424.8023
122700.0000,1.0000,279.3535,301.7443,278.7056,281.3770,297.0588,201.7975,159.4676,2.2573,0.4703,1122985.4982
123000.0000,1.0000,277.9585,301.9205,278.7056,281.8980,297.5282,193.4580,164.1844,2.2600,0.4724,1104477.0707
123300.0000,1.0000,277.8193,301.7588,278.7056,283.0156,297.6491,201.4804,158.8082,2.2625,0.4744,1124954.7117
123600.0000,1.0000,277.7215,301.2653,278.7056,283.2711,295.8131,199.9855,166.8525,2.2633,0.4741,1093269.4171
123900.0000,1.0000,278.9692,301.4737,278.7056,282.8090,297.0925,198.0606,162.6734,2.2642,0.4734,1139072.1619
124200.0000,1.0000,279.3316,301.2240,278.7056,281.6203,296.3503,201.8310,171.8465,2.2644,0.4728,1126133.9097
124500.0000,1.0000,279.3025,301.5671,278.7056,282.7598,295.9678,206.2204,158.9176,2.2561,0.4736,1118692.4975
124800.0000,1.0000,277.9870,300.3844,278.7056,282.4073,297.8095,204.1824,159.5431,2.2465,0.4747,1095350.3063
125100.0000,1.0000,279.6273,302.2272,278.7056,282.1454,297.5036,203.6460,157.6498,2.2371,0.4758,1139778.7569
125400.0000,1.0000,278.2545,302.3157,278.7056,281.9645,296.7756,198.1963,169.1501,2.2383,0.4756,1140584.4740
125700.0000,1.0000,278.4081,300.4545,278.7056,281.8478,297.9600,194.0887,167.8851,2.2403,0.4750,1117701.7887
126000.0000,1.0000,278.3170,301.2479,278.7056,282.0311,297.1213,204.2035,170.1158,2.2409,0.4744,1092683.9124
126300.0000,1.0000,279.3150,301.9166,278.7056,282.3270,297.0695,205.7992,161.7449,2.2309,0.4745,1103227.2881
126600.0000,1.0000,279.1254,301.4899,278.7056,282.7086,297.7763,192.4917,165.0053,2.2191,0.4750,1102587.0673
126900.0000,1.0000,278.9930,302.6239,278.7056,283.1720,297.0435,199.2224,165.5080,2.2074,0.4755,1094752.0922
127200.0000,1.0000,278.1626,301.9161,278.7056,282.9882,296.6618,193.2321,159.3321,2.2198,0.4788,1116840.8380
127500.0000,1.0000,277.9961,301.8491,278.7056,281.4117,296.7421,203.9878,170.2174,2.2327,0.4819,1122477.4756
127800.0000,1.0000,278.2794,301.8686,278.7056,283.2611,296.9578,206.9666,161.0740,2.2446,0.4846,1123545.2575
128100.0000,1.0000,278.4617,302.7190,278.7056,282.4043,298.1436,194.7436,166.4977,2.2456,0.4846,1121403.4145
128400.0000,1.0000,277.7974,301.1598,278.7056,281.9586,298.3591,205.2854,168.5684,2.2454,0.4841,1109533.1436
128700.0000,1.0000,279.4294,301.7307,278.7056,281.7882,296.9904,193.6740,159.6154,2.2459,0.4843,1137059.3388
129000.0000,1.0000,278.8646,302.1426,278.7056,281.4140,297.7263,193.5776,166.7141,2.2484,0.4873,1148370.6076
129300.0000,1.0000,279.4451,301.2252,278.7056,282.1636,297.2985,199.1951,157.8040,2.2509,0.4916,1146963.3024
129600.0000,1.0000,278.2064,301.8905,278.7056,283.1166,297.8266,203.8420,169.0569,2.2517,0.4947,1121753.5495
129900.0000,1.0000,278.9168,302.1186,278.7056,281.5869,298.0726,202.3816,159.5604,2.2470,0.4938,1122196.5920
130200.0000,1.0000,277.8471,302.0243,278.7056,281.6206,297.6061,203.1817,167.1156,2.2410,0.4911,1118976.4900
130500.0000,1.0000,277.8149,301.3771,278.7056,282.5478,298.2810,201.3439,164.4906,2.2348,0.4886,1131104.5333
130800.0000,1.0000,278.9641,302.3861,278.7056,282.5081,297.5235,201.2452,165.8987,2.2213,0.4864,1133795.6516
131100.0000,1.0000,279.6081,303.1788,278.7056,281.8181,297.5803,193.7332,160.9772,2.2075,0.4844,1121675.9724
131400.0000,1.0000,278.7714,303.2250,278.7056,282.1850,298.2256,205.2660,159.7043,2.1940,0.4825,1115790.2174
131700.0000,1.0000,279.5137,301.3992,278.7056,281.3747,298.5949,200.2937,165.4509,2.1905,0.4839,1105618.5926
132000.0000,1.0000,277.7907,302.1570,278.7056,281.7099,299.0866,200.4558,169.6605,2.1874,0.4857,1127921.2078
132300.0000,1.0000,278.7070,302.5215,278.7056,282.2455,297.7991,201.3206,168.1721,2.1834,0.4871,1125896.8634
132600.0000,1.0000,279.1222,302.5997,278.7056,281.4036,299.0813,195.7458,161.0014,2.1717,0.4849,1133688.2169
