time,On,T_CH_Lea,T_CW_lea,TCHWSet,T_CH_in,T_CW_in,m_flow_CW,m_flow_CH,chi.COP,chi.etaPL,P
265200.0000,1.0000,277.8496,296.5397,278.7056,281.1078,292.9423,204.4835,161.3489,2.0388,0.3224,932837.5410
265500.0000,1.0000,277.7587,294.7207,278.7056,281.2253,292.2584,197.0680,168.4285,2.0647,0.3279,952836.5177
265800.0000,1.0000,279.2659,295.5355,278.7056,281.4855,291.7747,204.7547,162.3131,2.0635,0.3286,934311.8188
266100.0000,1.0000,279.5577,295.1069,278.7056,281.8232,292.1928,204.3887,164.2160,2.0614,0.3291,944881.9441
266400.0000,1.0000,278.4944,295.2187,278.7056,282.2932,291.7665,193.9595,167.2412,2.0591,0.3295,952715.4733
266700.0000,1.0000,277.7275,295.9215,278.7056,281.8212,293.0316,203.0834,157.6882,2.0473,0.3262,950515.1302
267000.0000,1.0000,279.3242,296.4807,278.7056,280.6738,292.3426,199.9917,170.2169,2.0359,0.3224,967753.2493
267300.0000,1.0000,278.7021,296.0779,278.7056,281.8678,292.4446,203.9227,160.5597,2.0223,0.3186,930455.4898
267600.0000,1.0000,278.7486,296.3419,278.7056,280.8113,292.3018,196.1232,164.7878,2.0027,0.3143,945683.0553
267900.0000,1.0000,277.9419,296.1265,278.7056,280.9691,291.7037,197.8072,167.6102,1.9806,0.3098,946560.3964
268200.0000,1.0000,278.5153,294.8478,278.7056,281.1000,293.0062,197.2778,161.7045,1.9597,0.3056,936540.5782
268500.0000,1.0000,279.1172,295.2173,278.7056,282.2077,291.3358,194.8046,162.8271,1.9508,0.3031,908708.3200
268800.0000,1.0000,278.7815,294.9396,278.7056,281.3855,291.8310,192.5011,168.4472,1.9435,0.3007,899392.3156
269100.0000,1.0000,279.2726,295.7403,278.7056,280.7395,291.2706,194.2566,165.1535,1.9365,0.2984,912524.2166
269400.0000,1.0000,279.4609,294.9573,278.7056,281.2282,291.7266,194.9627,167.6084,1.9329,0.2966,932459.9946
269700.0000,1.0000,279.6345,295.3565,278.7056,281.6541,292.4256,199.4589,165.6251,1.9297,0.2948,931613.0065
270000.0000,1.0000,278.3636,295.9100,278.7056,281.7416,292.0761,191.2677,159.4106,1.9266,0.2931,898914.2436
270300.0000,1.0000,278.9702,295.1091,278.7056,280.6046,291.5683,205.1755,160.3275,1.9267,0.2929,936872.5827
270600.0000,1.0000,279.5496,294.1456,278.7056,281.8578,292.0186,203.9561,156.5155,1.9269,0.2928,919814.7007
270900.0000,1.0000,279.4433,294.2102,278.7056,281.1486,292.6889,196.1556,168.6373,1.9273,0.2928,931671.1101
271200.0000,1.0000,278.9488,294.3142,278.7056,281.2818,291.4870,202.2055,162.6343,1.9315,0.2942,927994.1639
271500.0000,1.0000,279.5155,294.4607,278.7056,280.5559,291.2355,190.9589,158.0538,1.9358,0.2957,938098.6567
271800.0000,1.0000,279.6704,295.4890,278.7056,280.9279,292.2057,197.4038,165.8028,1.9401,0.2972,926652.9199
272100.0000,1.0000,278.0264,296.1698,278.7056,281.7087,291.9184,197.2289,162.8413,1.9452,0.3000,925067.9900
272400.0000,1.0000,279.0216,294.6687,278.7056,281.8486,291.9311,204.0980,164.6239,1.9500,0.3030,934227.9870
272700.0000,1.0000,279.0422,294.9915,278.7056,281.7889,292.8222,200.4610,159.4763,1.9545,0.3059,940361.0390
273000.0000,1.0000,278.1069,294.7047,278.7056,281.1128,291.8479,196.6083,166.8560,1.9534,0.3070,923170.1068
273300.0000,1.0000,277.9831,296.5455,278.7056,281.9061,292.6348,203.4681,161.9844,1.9522,0.3078,910452.9587
273600.0000,1.0000,279.3254,296.5744,278.7056,280.8051,291.5479,204.3802,167.8310,1.9511,0.3085,942307.7552
273900.0000,1.0000,277.7089,295.6049,278.7056,280.4026,292.6038,196.2216,159.1752,1.9528,0.3081,942728.5074
274200.0000,1.0000,278.9668,295.2541,278.7056,281.3475,292.8221,191.9660,156.5303,1.9552,0.3075,913689.9104
274500.0000,1.0000,279.0145,296.0693,278.7056,280.9447,291.2932,202.9944,157.7006,1.9569,0.3070,954189.8272
274800.0000,1.0000,278.9523,295.3169,278.7056,280.4203,293.0877,191.5192,166.0480,1.9581,0.3066,940861.7906
275100.0000,1.0000,279.1678,295.5023,278.7056,281.8156,292.7493,192.2629,164.5693,1.9588,0.3064,943498.7388
275400.0000,1.0000,278.7793,295.4636,278.7056,281.0696,292.2940,195.9600,161.7950,1.9619,0.3064,939794.5119
275700.0000,1.0000,278.2370,294.7390,278.7056,280.5156,291.6751,193.3147,167.0867,1.9710,0.3067,933094.0402
276000.0000,1.0000,278.3365,296.0948,278.7056,281.7838,292.3681,201.7280,166.8630,1.9829,0.3070,933420.7887
276300.0000,1.0000,278.4095,294.6279,278.7056,281.6536,291.2771,197.4456,162.6927,1.9947,0.3073,925735.5177
276600.0000,1.0000,277.9200,294.6055,278.7056,282.2876,291.1683,193.6993,157.8561,1.9993,0.3062,934531.8238
276900.0000,1.0000,278.7600,294.2310,278.7056,282.2016,292.3637,200.4564,163.4716,2.0034,0.3050,918624.1399
277200.0000,1.0000,278.2024,294.8073,278.7056,282.0048,291.5229,192.7685,162.8181,2.0080,0.3038,906023.5350
277500.0000,1.0000,277.8538,294.1571,278.7056,280.6111,291.6935,200.1137,163.8246,2.0244,0.3054,941163.8982
277800.0000,1.0000,278.2425,294.1460,278.7056,282.1703,291.8974,205.8645,161.3968,2.0411,0.3073,924047.7514
278100.0000,1.0000,277.8023,293.9229,278.7056,281.6572,290.7519,197.7364,165.6106,2.0547,0.3085,925097.5521
278400.0000,1.0000,279.3538,294.0074,278.7056,281.5767,292.0310,195.1864,169.9125,2.0600,0.3083,936466.3882
278700.0000,1.0000,277.8979,294.5392,278.7056,281.5623,291.3670,200.0355,159.3180,2.0618,0.3074,921261.9241
279000.0000,1.0000,279.1283,294.0965,278.7056,281.1483,290.7665,203.3873,165.5664,2.0651,0.3068,948516.0801
279300.0000,1.0000,277.9007,295.6043,278.7056,281.9577,291.0981,194.8838,161.2026,2.0836,0.3096,929390.2865
279600.0000,1.0000,277.9097,294.5305,278.7056,282.2528,290.4486,198.2705,170.4881,2.1048,0.3130,962497.3776
279900.0000,1.0000,279.5377,295.1485,278.7056,282.5401,291.2767,200.9360,170.3733,2.1266,0.3165,946035.5419
280200.0000,1.0000,278.9740,295.4460,278.7056,281.7544,290.5250,193.6081,165.1770,2.1543,0.3207,943645.1800
280500.0000,1.0000,278.4086,293.8336,278.7056,282.5935,290.6983,192.6370,162.3998,2.1841,0.3251,933570.9368
280800.0000,1.0000,279.0532,294.8303,278.7056,281.9863,290.0496,199.2033,166.0060,2.2148,0.3297,982703.1661
281100.0000,1.0000,279.6952,294.2874,278.7056,282.7062,290.4841,198.9552,161.5739,2.2627,0.3374,983408.8441
281400.0000,1.0000,278.4763,295.1398,278.7056,282.8549,290.8242,205.8512,166.4291,2.3115,0.3455,998713.3550
281700.0000,1.0000,279.1975,294.9243,278.7056,281.2392,290.9682,200.2366,167.9554,2.3563,0.3530,984867.7941
282000.0000,1.0000,279.4398,295.5673,278.7056,282.1443,291.0226,196.4170,166.3452,2.3718,0.3566,1002566.8937
282300.0000,1.0000,278.1308,295.6359,278.7056,281.2134,290.3179,192.9257,168.8781,2.3851,0.3600,1006626.2625
282600.0000,1.0000,278.1336,295.3318,278.7056,281.3008,290.4835,196.8753,164.3155,2.3967,0.3633,1006154.4346
282900.0000,1.0000,279.2474,295.8055,278.7056,281.5525,291.7130,200.6127,157.3213,2.4243,0.3697,993733.0912
283200.0000,1.0000,279.1942,294.3021,278.7056,282.6384,291.1429,191.3396,162.6782,2.4413,0.3747,991806.1849
283500.0000,1.0000,279.1376,294.8239,278.7056,282.8531,291.4084,197.0655,165.7354,2.4649,0.3808,1006162.5925
283800.0000,1.0000,279.4757,294.7598,278.7056,282.2537,290.4182,195.0359,158.7728,2.4611,0.3826,1007919.1831
284100.0000,1.0000,278.1089,294.9605,278.7056,283.2911,292.1125,194.1184,162.6541,2.4576,0.3845,1038894.0853
284400.0000,1.0000,279.4382,295.3685,278.7056,281.7565,291.7947,192.5928,161.0145,2.4526,0.3860,1004989.3981
284700.0000,1.0000,279.6882,294.9944,278.7056,282.4189,291.1251,204.3849,158.3537,2.4363,0.3858,1040286.6976
285000.0000,1.0000,279.4705,295.2744,278.7056,282.2186,292.5181,201.6382,161.4749,2.4186,0.3854,1013815.3854
285300.0000,1.0000,278.7278,295.6862,278.7056,281.4306,292.6973,194.0312,157.3409,2.4007,0.3848,1016399.8989
285600.0000,1.0000,277.8416,296.1009,278.7056,282.1323,292.3065,193.5207,167.9639,2.3781,0.3832,1011392.4857
285900.0000,1.0000,278.6995,295.6936,278.7056,282.4391,292.3035,195.0941,166.6500,2.3552,0.3814,1045850.9264
286200.0000,1.0000,278.7086,296.8924,278.7056,282.8541,291.7446,193.8382,160.8330,2.3409,0.3813,1038782.8077
286500.0000,1.0000,278.5874,296.3078,278.7056,281.2173,293.1418,200.2309,163.7975,2.3449,0.3851,1003319.1706
286800.0000,1.0000,278.3762,296.2572,278.7056,282.4806,293.1173,200.2296,161.7971,2.3573,0.3909,1046759.5854
287100.0000,1.0000,279.1976,296.3138,278.7056,281.6147,292.9696,198.0634,162.5172,2.3682,0.3965,1037310.8034
287400.0000,1.0000,279.6948,297.3241,278.7056,282.6408,292.0676,192.0185,162.2797,2.3652,0.3986,1045848.0068
287700.0000,1.0000,278.8494,297.6966,278.7056,282.4900,292.9017,193.7923,159.5190,2.3609,0.4002,1044308.4486
288000.0000,1.0000,279.5345,297.0929,278.7056,282.7049,293.7023,193.3050,170.4519,2.3554,0.4016,1029854.3988
288300.0000,1.0000,278.8984,297.1373,278.7056,281.7874,292.7811,203.5213,163.8056,2.3405,0.4011,1053540.6791
288600.0000,1.0000,278.2251,297.4190,278.7056,282.7258,293.8559,200.9894,171.5112,2.3244,0.4001,1035291.4871
288900.0000,1.0000,279.5322,296.2652,278.7056,282.0403,293.6905,197.5431,159.6083,2.3086,0.3991,1021080.8503
289200.0000,1.0000,278.4486,297.9077,278.7056,282.8188,293.5993,201.0201,164.3262,2.2944,0.3974,1019883.3402
289500.0000,1.0000,278.7725,296.3759,278.7056,281.3892,293.4089,202.1923,158.1326,2.2807,0.3956,1045221.8316
289800.0000,1.0000,278.5134,297.2007,278.7056,282.4947,292.6964,196.5567,163.6366,2.2682,0.3939,1016189.0535
290100.0000,1.0000,278.1494,297.3319,278.7056,281.6112,293.7450,201.8975,158.4270,2.2892,0.4001,1064144.1497
290400.0000,1.0000,278.8063,296.9323,278.7056,282.5942,293.1695,204.8454,158.1583,2.3112,0.4070,1058302.5451
290700.0000,1.0000,278.7467,298.1830,278.7056,281.6691,293.6518,204.3345,166.8276,2.3283,0.4133,1038850.8402
291000.0000,1.0000,278.0009,297.9538,278.7056,281.7158,294.0884,199.4771,168.5948,2.3335,0.4182,1071649.8356
291300.0000,1.0000,277.8836,299.0117,278.7056,281.5480,294.8075,204.7589,169.7145,2.3336,0.4226,1064235.1920
291600.0000,1.0000,279.5145,298.0304,278.7056,282.1032,294.4932,202.2040,157.3189,2.3315,0.4263,1066205.2490
291900.0000,1.0000,279.1532,297.5695,278.7056,282.0368,294.2161,206.4248,167.1111,2.3133,0.4237,1078212.7677
292200.0000,1.0000,277.7753,297.3473,278.7056,282.8142,295.0969,200.3627,159.2942,2.2933,0.4198,1072823.5367
292500.0000,1.0000,278.6641,298.6925,278.7056,281.2536,294.4145,192.5625,168.4733,2.2742,0.4161,1078933.8381
292800.0000,1.0000,279.6950,299.2193,278.7056,281.6868,294.8601,203.3325,167.7316,2.2841,0.4189,1053368.5457
293100.0000,1.0000,278.7688,298.3653,278.7056,282.3915,294.1206,203.3579,167.0219,2.2949,0.4221,1085470.2770
293400.0000,1.0000,278.3563,299.0599,278.7056,282.9586,293.3953,192.3223,160.5018,2.3034,0.4255,1063189.9120
293700.0000,1.0000,278.6560,298.7505,278.7056,281.4296,294.1277,193.1693,167.0062,2.3082,0.4293,1086561.8552
294000.0000,1.0000,279.6383,298.8380,278.7056,281.9796,294.7356,197.8764,171.2821,2.3103,0.4335,1098172.8310
294300.0000,1.0000,278.8139,299.5518,278.7056,281.4181,294.4494,197.1823,161.4785,2.3124,0.4375,1056524.5917
294600.0000,1.0000,277.7116,299.3078,278.7056,282.2635,295.4478,206.6565,164.1471,2.3167,0.4392,1105758.8288
294900.0000,1.0000,277.8080,298.0957,278.7056,283.2811,294.3228,197.0765,157.5652,2.3218,0.4402,1058717.8561
295200.0000,1.0000,278.3910,299.0890,278.7056,283.2534,294.3338,202.3216,170.4348,2.3267,0.4415,1101361.5600
295500.0000,1.0000,278.0255,298.3690,278.7056,282.0668,295.2601,193.2657,161.4527,2.3318,0.4441,1100742.5936
295800.0000,1.0000,278.2087,299.2648,278.7056,282.6745,294.4948,202.6632,163.5349,2.3367,0.4473,1066285.8206
296100.0000,1.0000,279.1721,299.2225,278.7056,281.7485,295.3506,198.5460,165.1205,2.3410,0.4501,1103822.4643
296400.0000,1.0000,278.4399,298.9093,278.7056,281.5401,294.1160,206.3241,160.2126,2.3416,0.4503,1112499.2521
296700.0000,1.0000,278.8451,298.5793,278.7056,282.6234,295.2762,191.8010,158.8315,2.3421,0.4496,1099855.3965
297000.0000,1.0000,279.5423,300.2187,278.7056,282.5335,294.9232,204.0614,170.7412,2.3429,0.4493,1072663.6248
297300.0000,1.0000,278.9805,298.7809,278.7056,282.4444,294.0232,195.2661,169.2138,2.3550,0.4550,1103651.3382
297600.0000,1.0000,278.5277,300.3693,278.7056,283.3678,294.7270,201.8630,161.5446,2.3668,0.4614,1105108.2179
297900.0000,1.0000,279.2795,300.7026,278.7056,281.5489,296.1239,196.6997,157.4368,2.3793,0.4680,1103754.5177
298200.0000,1.0000,278.7558,299.6577,278.7056,281.9565,295.0961,203.8452,158.6632,2.4196,0.4790,1101296.6379
298500.0000,1.0000,279.1261,299.1044,278.7056,283.2830,294.6119,196.4858,159.0314,2.4608,0.4900,1136157.4632
298800.0000,1.0000,279.6347,300.9760,278.7056,283.8488,295.7563,206.1817,168.5367,2.4996,0.5006,1120302.3614
299100.0000,1.0000,278.4903,299.4645,278.7056,282.4535,295.7618,197.8954,162.8184,2.4946,0.5013,1144703.2131
299400.0000,1.0000,277.9409,300.9172,278.7056,282.2834,295.5365,196.3944,165.4383,2.4873,0.5012,1139121.8996
299700.0000,1.0000,278.5232,300.0406,278.7056,283.5097,295.9719,198.3340,168.1104,2.4804,0.5013,1125086.7862
300000.0000,1.0000,278.8869,300.0893,278.7056,282.1243,296.1122,200.6564,171.6141,2.4768,0.5028,1123841.2523
300300.0000,1.0000,279.5892,301.0250,278.7056,282.3618,295.0727,192.4634,169.7793,2.4735,0.5046,1121976.1036
300600.0000,1.0000,278.5520,300.7997,278.7056,282.6939,296.5353,202.2187,159.7067,2.4718,0.5066,1139156.1714
300900.0000,1.0000,278.6424,301.3327,278.7056,281.9319,296.2284,206.3721,157.1663,2.4861,0.5105,1167587.0651
301200.0000,1.0000,279.2836,300.7696,278.7056,283.7005,295.2888,206.5939,162.1420,2.5022,0.5146,1149550.4739
301500.0000,1.0000,278.7064,300.4012,278.7056,282.7740,295.6284,197.0410,159.1965,2.5168,0.5183,1148602.7400
301800.0000,1.0000,279.2503,301.0456,278.7056,281.9692,296.5559,204.4377,166.8546,2.5186,0.5189,1181058.2441
302100.0000,1.0000,279.2982,301.5010,278.7056,283.9416,295.6729,195.4194,158.0891,2.5183,0.5190,1183079.0357
302400.0000,1.0000,277.8386,300.3307,278.7056,283.4782,294.9764,206.6485,161.9756,2.5189,0.5194,1181837.7114
302700.0000,1.0000,278.8385,301.5974,278.7056,282.3702,295.7006,194.8453,167.2274,2.5343,0.5244,1164907.9273
303000.0000,1.0000,279.0984,300.5396,278.7056,282.3621,295.9194,193.9165,163.9647,2.5502,0.5299,1154852.7284
303300.0000,1.0000,278.9122,301.2062,278.7056,282.4522,295.3177,200.4350,162.8732,2.5624,0.5351,1163327.3937
303600.0000,1.0000,278.4521,301.6692,278.7056,283.6632,296.6238,200.3875,166.2677,2.5649,0.5395,1195307.2240
303900.0000,1.0000,277.9019,301.8346,278.7056,282.6207,295.9989,194.5410,170.3789,2.5633,0.5436,1159658.4426
304200.0000,1.0000,279.3506,301.0844,278.7056,282.5868,297.5341,200.7924,168.0510,2.5620,0.5475,1162454.1327
304500.0000,1.0000,277.8981,301.3823,278.7056,283.6583,297.0014,201.1962,166.0791,2.5656,0.5464,1204397.8467
304800.0000,1.0000,278.0208,301.4505,278.7056,283.0569,296.7515,194.6009,161.1607,2.5705,0.5442,1192793.1761
305100.0000,1.0000,279.1374,300.7207,278.7056,282.3546,296.8473,197.2400,166.5003,2.5752,0.5420,1164863.8592
305400.0000,1.0000,279.3220,302.1241,278.7056,283.0273,295.5744,198.0970,169.4229,2.5729,0.5433,1185343.9264
305700.0000,1.0000,279.2379,301.5593,278.7056,283.8937,296.2869,204.0807,164.1827,2.5696,0.5451,1181450.0668
306000.0000,1.0000,279.6846,302.0104,278.7056,282.9622,297.3752,196.5398,171.6354,2.5666,0.5468,1183598.6879
306300.0000,1.0000,278.6964,300.6400,278.7056,283.2060,297.3342,198.6348,162.1030,2.5671,0.5470,1201634.9478
306600.0000,1.0000,278.9006,301.0399,278.7056,282.6085,297.2279,195.4491,161.4861,2.5682,0.5467,1180410.4042
306900.0000,1.0000,279.5160,302.2620,278.7056,282.9148,296.2255,196.6640,166.8777,2.5698,0.5465,1179076.7719
307200.0000,1.0000,277.8189,301.6463,278.7056,282.9966,295.6874,195.7528,166.6457,2.5817,0.5486,1177859.2788
307500.0000,1.0000,277.7994,302.4487,278.7056,282.3763,296.3132,197.7097,165.8062,2.5940,0.5509,1187499.8934
307800.0000,1.0000,278.4306,301.2777,278.7056,282.2947,296.1539,204.9730,169.0399,2.6060,0.5531,1211188.2845
308100.0000,1.0000,278.1152,301.8708,278.7056,283.8758,296.4485,202.9195,162.5854,2.6013,0.5523,1209684.0712
308400.0000,1.0000,278.2081,300.7874,278.7056,282.7553,296.5072,205.5460,169.3408,2.5960,0.5514,1187973.2630
308700.0000,1.0000,278.6968,301.7907,278.7056,283.0939,296.1170,204.7192,164.4281,2.5923,0.5508,1171487.5529
309000.0000,1.0000,279.2165,300.6324,278.7056,282.8588,296.1568,199.9455,169.4586,2.6023,0.5530,1188801.9626
309300.0000,1.0000,277.8986,301.8668,278.7056,282.7170,295.9370,195.5228,170.1189,2.6141,0.5555,1194771.3342
309600.0000,1.0000,278.7234,301.6960,278.7056,282.8559,295.9045,204.6057,161.5153,2.6259,0.5579,1183802.4489
309900.0000,1.0000,278.9615,301.7522,278.7056,283.9175,295.4593,192.5403,161.7741,2.6478,0.5603,1201860.7860
310200.0000,1.0000,279.6033,301.6873,278.7056,283.2662,295.1920,203.2268,168.5435,2.6702,0.5624,1193853.2972
310500.0000,1.0000,278.9026,300.5247,278.7056,283.8193,296.6732,191.7117,162.3663,2.6920,0.5646,1185217.9408
310800.0000,1.0000,278.8757,300.3403,278.7056,283.3169,296.8207,203.9560,170.6458,2.6994,0.5696,1217528.2695
311100.0000,1.0000,278.4225,301.4260,278.7056,283.3066,296.3733,202.9869,169.6517,2.7050,0.5754,1195468.3268
311400.0000,1.0000,278.8685,302.1401,278.7056,283.7421,296.2000,205.5397,157.0964,2.7103,0.5811,1200635.2319
311700.0000,1.0000,279.5358,301.3014,278.7056,284.2900,297.2314,195.6617,171.5044,2.7113,0.5844,1219956.7455
312000.0000,1.0000,279.0359,302.3548,278.7056,283.1962,296.2168,196.4395,164.2466,2.7121,0.5874,1194132.6971
312300.0000,1.0000,278.8993,301.5807,278.7056,283.1104,297.3799,192.2523,157.7085,2.7145,0.5906,1208284.0742
312600.0000,1.0000,279.0056,301.5507,278.7056,282.6696,297.4187,201.5863,161.4173,2.7406,0.5984,1232592.8311
312900.0000,1.0000,278.3057,302.6454,278.7056,284.6050,297.3759,200.0388,169.0540,2.7683,0.6064,1228033.6042
313200.0000,1.0000,278.4639,302.2175,278.7056,282.9916,296.0412,206.5579,163.3563,2.7954,0.6143,1233169.5531
313500.0000,1.0000,278.0775,301.8753,278.7056,284.1238,296.5253,192.4464,165.2197,2.8016,0.6151,1256492.6356
313800.0000,1.0000,278.3288,302.3566,278.7056,283.1103,295.7111,200.1642,162.8846,2.8075,0.6154,1220949.2858
314100.0000,1.0000,278.3333,302.2757,278.7056,284.4799,296.3101,197.7778,170.6675,2.8141,0.6159,1265446.3541
314400.0000,1.0000,278.9668,302.3745,278.7056,284.5734,296.1919,193.3768,167.2398,2.8382,0.6247,1235956.2241
314700.0000,1.0000,277.7632,303.2932,278.7056,283.1618,295.9429,202.2246,167.7553,2.8623,0.6343,1271456.3427
315000.0000,1.0000,279.1777,303.0328,278.7056,283.6293,297.3992,196.0132,172.0353,2.8857,0.6437,1271044.1129
315300.0000,1.0000,279.3036,302.0570,278.7056,283.2483,297.5514,204.9300,158.5388,2.8946,0.6455,1252991.7981
315600.0000,1.0000,279.5403,302.5897,278.7056,283.3712,297.2933,202.0355,171.3331,2.9040,0.6464,1264969.2505
315900.0000,1.0000,277.7670,302.8308,278.7056,284.9473,296.6361,194.3875,164.0603,2.9152,0.6483,1262881.5846
316200.0000,1.0000,277.7890,303.2239,278.7056,284.8398,297.4351,198.9955,163.1574,2.9363,0.6555,1257760.1185
316500.0000,1.0000,278.6029,303.5140,278.7056,283.8528,295.8413,204.4608,165.4830,2.9597,0.6645,1282982.0304
316800.0000,1.0000,279.0230,303.7013,278.7056,284.1851,296.0016,196.6093,158.5001,2.9831,0.6736,1294057.0992
317100.0000,1.0000,279.2048,303.4182,278.7056,284.2604,296.0023,194.6198,171.7563,3.0098,0.6847,1288353.4732
317400.0000,1.0000,278.9103,303.7611,278.7056,284.8812,297.2144,192.8859,160.3988,3.0366,0.6963,1314760.8158
317700.0000,1.0000,279.4990,302.7688,278.7056,283.9280,297.8650,197.0891,168.1110,3.0626,0.7074,1305321.2027
318000.0000,1.0000,279.3394,303.7912,278.7056,284.4984,296.9282,196.1841,160.5550,3.0756,0.7065,1326133.5599
318300.0000,1.0000,279.1839,302.8500,278.7056,284.6979,296.3725,203.2686,170.1522,3.0892,0.7040,1314583.9716
318600.0000,1.0000,279.3997,302.6129,278.7056,284.5827,296.8639,201.3969,167.7899,3.1013,0.7016,1314672.9713
318900.0000,1.0000,279.4569,302.9687,278.7056,283.9474,295.7627,197.6059,164.6138,3.1030,0.7013,1298540.5253
319200.0000,1.0000,279.3874,302.9403,278.7056,283.6540,296.0106,201.1627,161.7995,3.1023,0.7017,1318404.1578
319500.0000,1.0000,278.1514,303.7557,278.7056,283.7873,296.0286,200.7258,169.9922,3.1024,0.7024,1282325.9914
319800.0000,1.0000,279.5956,302.0821,278.7056,284.1644,296.6755,195.4090,171.0749,3.1168,0.7077,1321737.2572
320100.0000,1.0000,279.3845,303.5203,278.7056,284.4977,296.9799,195.5050,168.2569,3.1318,0.7133,1335700.3183
320400.0000,1.0000,278.6035,303.7724,278.7056,284.7400,296.2345,205.0853,165.3350,3.1451,0.7185,1294510.5136
320700.0000,1.0000,279.6737,303.6953,278.7056,284.1402,297.4768,206.2578,166.5859,3.1319,0.7145,1323537.1477
321000.0000,1.0000,278.1538,302.4520,278.7056,284.1363,296.4606,194.9997,158.8201,3.1173,0.7095,1297252.9111
321300.0000,1.0000,278.9477,302.8541,278.7056,284.7238,297.4994,194.3663,170.8596,3.1042,0.7047,1322499.8784
321600.0000,1.0000,278.0539,303.5259,278.7056,284.0188,296.5956,206.9889,159.8974,3.1080,0.7012,1281619.9886
321900.0000,1.0000,278.8242,302.7536,278.7056,283.7907,295.9620,206.1416,171.8637,3.1139,0.6976,1314662.0987
322200.0000,1.0000,278.1495,302.4968,278.7056,284.4381,295.9009,205.7125,171.2940,3.1180,0.6938,1296566.0558
322500.0000,1.0000,279.5593,302.0921,278.7056,284.8321,296.5772,200.7460,169.8270,3.1051,0.6887,1291248.0408
322800.0000,1.0000,279.3658,302.6488,278.7056,284.6916,296.8009,203.2470,172.1274,3.0899,0.6837,1269469.6243
323100.0000,1.0000,278.9423,301.8325,278.7056,283.9548,295.1846,196.4506,162.0071,3.0747,0.6787,1273753.5655
323400.0000,1.0000,279.6295,302.3884,278.7056,284.3435,295.7862,207.5379,170.7914,3.0849,0.6815,1306844.6426
323700.0000,1.0000,278.3116,301.4964,278.7056,284.7149,295.7159,193.1081,168.5667,3.0951,0.6847,1283303.6335
324000.0000,1.0000,279.1537,302.6996,278.7056,285.2541,296.3105,195.9541,167.8145,3.1046,0.6878,1282665.4962
324300.0000,1.0000,278.2556,302.8869,278.7056,285.2312,296.4193,202.0122,168.0019,3.0602,0.6758,1298994.4185
324600.0000,1.0000,279.2588,302.6906,278.7056,284.3138,296.7838,203.3017,160.1600,3.0148,0.6630,1272077.2890
324900.0000,1.0000,279.7015,301.4585,278.7056,284.2749,296.0316,200.9716,160.2040,2.9699,0.6505,1277804.1838
325200.0000,1.0000,279.3748,302.3486,278.7056,283.0996,295.1157,203.1203,168.4859,2.9547,0.6449,1286956.0828
325500.0000,1.0000,278.6654,301.6238,278.7056,284.8045,296.0489,203.5382,167.0928,2.9405,0.6396,1275913.0965
325800.0000,1.0000,278.1026,302.9178,278.7056,283.8887,296.1242,200.7572,171.4025,2.9270,0.6346,1235651.3957
326100.0000,1.0000,278.6312,302.2827,278.7056,283.4680,296.6773,202.4787,161.4669,2.9216,0.6320,1260484.9524
326400.0000,1.0000,278.9312,301.4829,278.7056,283.8386,296.2028,201.5434,166.0477,2.9169,0.6298,1255331.2176
326700.0000,1.0000,278.0401,302.2393,278.7056,284.4972,295.1322,198.9169,164.8934,2.9128,0.6277,1259530.9047
327000.0000,1.0000,278.2185,302.0117,278.7056,284.6329,296.8441,197.0613,166.0225,2.9205,0.6284,1251689.8491
327300.0000,1.0000,279.4344,301.7177,278.7056,283.0609,296.3416,194.9634,165.2862,2.9288,0.6293,1249302.7560
327600.0000,1.0000,277.7795,301.1562,278.7056,283.2747,296.2674,200.6936,163.0642,2.9384,0.6304,1241822.8206
327900.0000,1.0000,278.7174,301.0939,278.7056,284.9128,295.3842,193.9776,166.6504,2.9575,0.6332,1252953.9006
328200.0000,1.0000,279.1839,301.1441,278.7056,283.9681,296.5494,204.8018,167.9891,2.9778,0.6361,1233496.3055
328500.0000,1.0000,278.2541,301.1784,278.7056,284.3418,296.0111,194.7959,167.4071,2.9968,0.6388,1282140.9756
328800.0000,1.0000,279.3202,301.2580,278.7056,284.4496,294.9368,207.5854,160.6379,2.9763,0.6327,1270446.4999
329100.0000,1.0000,278.5390,301.3983,278.7056,284.2058,296.3367,208.1670,167.6975,2.9541,0.6262,1244802.0180
329400.0000,1.0000,277.8572,302.3119,278.7056,284.0389,296.5218,205.2254,164.9800,2.9365,0.6208,1224613.7414
329700.0000,1.0000,279.5415,301.1647,278.7056,283.7175,295.7451,207.9971,162.7593,2.9554,0.6253,1265632.4258
330000.0000,1.0000,278.6299,301.1901,278.7056,283.8247,295.0807,208.3270,160.9833,2.9789,0.6313,1249028.9368
330300.0000,1.0000,278.6603,301.7955,278.7056,284.6836,295.5032,198.1846,160.8779,2.9965,0.6358,1234330.9648
330600.0000,1.0000,277.7622,302.1230,278.7056,284.6183,295.4402,199.1673,170.3610,2.9763,0.6294,1236705.4180
330900.0000,1.0000,279.5983,301.6839,278.7056,283.6856,295.2357,197.4163,158.7904,2.9505,0.6210,1260999.4640
331200.0000,1.0000,279.5631,301.3894,278.7056,284.2813,294.5598,199.1556,161.0438,2.9250,0.6129,1260595.9456
331500.0000,1.0000,278.4654,300.1654,278.7056,283.0940,294.6764,204.1314,172.2202,2.9054,0.6059,1244066.7825
331800.0000,1.0000,278.4539,301.3593,278.7056,282.9350,296.0813,196.2773,162.2871,2.8862,0.5991,1205621.7049
332100.0000,1.0000,278.5803,301.6434,278.7056,282.8016,296.0999,195.6378,167.4331,2.8646,0.5919,1225982.9834
332400.0000,1.0000,277.9321,301.7330,278.7056,283.6854,294.9879,205.7726,173.6226,2.8357,0.5832,1211353.8251
332700.0000,1.0000,278.0439,300.8897,278.7056,283.3326,296.1254,201.7390,158.9506,2.8042,0.5741,1195681.0814
333000.0000,1.0000,277.9904,300.7332,278.7056,284.0325,295.8999,199.5534,168.7028,2.7724,0.5649,1185863.2121
333300.0000,1.0000,277.8602,300.9018,278.7056,283.2992,294.4165,202.4940,164.8441,2.7379,0.5550,1186859.6616
333600.0000,1.0000,278.2930,299.6687,278.7056,282.5960,294.3019,208.5869,165.2924,2.7028,0.5450,1163255.5800
333900.0000,1.0000,279.2396,299.8820,278.7056,282.8733,294.2606,198.7064,167.8005,2.6688,0.5354,1157689.2456
334200.0000,1.0000,279.0633,300.2897,278.7056,283.8241,295.7195,197.9776,171.6904,2.6690,0.5345,1166286.4251
334500.0000,1.0000,279.5403,299.6126,278.7056,282.7793,294.2216,196.0638,172.8542,2.6703,0.5342,1152819.9986
334800.0000,1.0000,278.2016,299.7804,278.7056,282.3562,294.2392,202.1967,160.9999,2.6715,0.5339,1162698.7215
335100.0000,1.0000,278.3290,300.3506,278.7056,283.6768,295.8257,203.8795,169.6535,2.6382,0.5249,1168151.4870
335400.0000,1.0000,278.7663,300.2988,278.7056,283.1788,294.6533,207.7456,168.2838,2.6047,0.5156,1155816.9442
335700.0000,1.0000,278.1428,298.8401,278.7056,283.4862,295.2443,206.9176,163.5856,2.5693,0.5060,1168637.4960
336000.0000,1.0000,277.9948,300.6667,278.7056,282.6941,295.8017,208.1961,173.6761,2.5291,0.4956,1156108.1367
336300.0000,1.0000,278.3051,299.5750,278.7056,282.5477,294.1097,207.7979,163.8945,2.4867,0.4848,1102561.1527
336600.0000,1.0000,279.4131,300.3446,278.7056,282.4085,295.3064,208.4785,165.0754,2.4478,0.4750,1112150.5545
336900.0000,1.0000,278.9077,298.5657,278.7056,282.0400,294.7853,204.3125,173.0885,2.4315,0.4713,1135259.7064
337200.0000,1.0000,278.5235,298.5955,278.7056,282.6966,295.6801,197.6820,169.4111,2.4183,0.4688,1095530.4770
337500.0000,1.0000,278.0087,299.9166,278.7056,282.4790,294.5690,198.7756,169.2881,2.4048,0.4662,1085766.0638
337800.0000,1.0000,278.6694,299.4795,278.7056,282.4631,295.6293,201.1662,162.4100,2.3759,0.4599,1096080.1548
338100.0000,1.0000,278.4521,299.6938,278.7056,281.9920,294.4446,202.3452,168.6890,2.3466,0.4534,1077073.2090
338400.0000,1.0000,277.7981,299.2855,278.7056,282.9932,294.9387,199.9139,169.8994,2.3169,0.4469,1079047.1848
338700.0000,1.0000,278.9689,299.6570,278.7056,283.1420,295.0934,200.2432,168.6475,2.2806,0.4376,1092278.8662
339000.0000,1.0000,278.3055,298.6060,278.7056,281.9243,294.4631,206.5956,165.9933,2.2439,0.4281,1069940.2613
339300.0000,1.0000,277.8917,299.1177,278.7056,282.7258,295.4023,207.6027,171.7093,2.2065,0.4186,1067746.9464
339600.0000,1.0000,278.4893,298.6265,278.7056,282.3600,295.4005,206.9409,169.3099,2.1663,0.4089,1073323.7877
339900.0000,1.0000,278.5028,298.4174,278.7056,281.2511,294.6938,202.5606,171.6276,2.1249,0.3992,1032781.3854
340200.0000,1.0000,279.6660,299.4479,278.7056,281.5219,295.3843,197.3356,172.3953,2.0872,0.3904,1037985.5349
340500.0000,1.0000,279.1589,299.5753,278.7056,281.5680,295.3963,206.6440,158.7545,2.0921,0.3905,1039878.2179
340800.0000,1.0000,279.1274,299.1618,278.7056,281.6030,294.0299,203.6314,172.1168,2.1014,0.3917,1019768.2437
341100.0000,1.0000,277.8990,298.3184,278.7056,282.5723,295.4775,196.0880,173.1581,2.1089,0.3926,1037654.7481
341400.0000,1.0000,277.7947,299.4967,278.7056,281.1930,295.4235,205.5662,159.8484,2.1114,0.3926,1056645.7553
341700.0000,1.0000,278.9722,298.1429,278.7056,281.2929,294.7455,201.5740,163.2616,2.1122,0.3924,1024475.7912
342000.0000,1.0000,279.6180,298.6020,278.7056,282.5548,294.8488,203.4257,165.8981,2.1125,0.3920,1037681.0653
342300.0000,1.0000,278.7686,299.5352,278.7056,281.1429,295.1044,198.3873,168.4299,2.0991,0.3893,1050588.7496
342600.0000,1.0000,278.2782,297.5812,278.7056,280.9353,295.3760,195.6195,159.5765,2.0851,0.3864,1006850.1235
342900.0000,1.0000,278.2911,298.7474,278.7056,281.0155,295.5440,203.4274,167.9669,2.0718,0.3837,1029059.3418
343200.0000,1.0000,278.0878,298.4336,278.7056,281.1867,295.6436,197.8571,172.1867,2.0889,0.3873,1027304.8446
343500.0000,1.0000,279.6866,298.1663,278.7056,281.8283,294.3214,200.8173,165.4881,2.1071,0.3913,1045253.9951
343800.0000,1.0000,278.3005,299.1461,278.7056,281.1412,295.0619,195.8822,163.9153,2.1252,0.3953,1014610.5899
344100.0000,1.0000,279.1964,297.7990,278.7056,282.6750,294.5955,196.7075,171.0372,2.0953,0.3885,1045326.5600
344400.0000,1.0000,278.3319,298.7387,278.7056,281.0943,295.6661,206.0826,170.8568,2.0650,0.3813,1042116.1367
344700.0000,1.0000,279.5679,297.4232,278.7056,281.7363,294.4565,204.6105,158.5276,2.0364,0.3746,1028578.5981
345000.0000,1.0000,278.5837,298.1780,278.7056,282.3882,294.5375,204.1767,162.7202,2.0330,0.3742,994652.2568
345300.0000,1.0000,279.2460,298.7995,278.7056,281.2695,295.3211,195.1058,169.6834,2.0318,0.3747,1012383.7529
345600.0000,1.0000,279.2184,298.6437,278.7056,280.9218,294.9585,196.9443,170.1391,2.0307,0.3751,1038023.7037
345900.0000,1.0000,279.5158,298.8869,278.7056,281.1934,295.0429,201.1063,158.8815,2.0315,0.3751,1035041.5193
346200.0000,1.0000,279.4498,298.2876,278.7056,282.3544,293.8841,200.4679,170.5851,2.0326,0.3751,1034427.1659
346500.0000,1.0000,278.9906,297.9689,278.7056,281.5196,295.7118,194.0446,171.1426,2.0335,0.3749,1018576.0057
346800.0000,1.0000,279.2221,297.6280,278.7056,281.2165,294.4366,205.1392,169.2161,2.0342,0.3747,1027339.9368
347100.0000,1.0000,278.2941,299.1269,278.7056,282.0337,295.6240,197.1610,168.6530,2.0346,0.3744,1030589.5904
347400.0000,1.0000,278.5357,297.7591,278.7056,280.8086,295.3367,198.0641,170.6098,2.0346,0.3740,1000743.8565
347700.0000,1.0000,279.6834,298.5244,278.7056,281.6263,294.7969,197.6664,160.8498,2.0277,0.3723,1032724.4770
348000.0000,1.0000,279.1334,298.1097,278.7056,280.9492,294.9857,199.3573,173.1493,2.0201,0.3704,1032877.4464
348300.0000,1.0000,278.2093,298.2966,278.7056,280.6621,295.6844,200.6764,163.5350,2.0130,0.3687,1002392.9474
348600.0000,1.0000,278.6737,298.4742,278.7056,281.3541,294.7041,197.8578,171.0585,2.0206,0.3703,1030373.9939
348900.0000,1.0000,278.1219,298.8576,278.7056,281.3928,294.0285,195.1922,169.9839,2.0289,0.3721,1012830.6670
349200.0000,1.0000,279.4499,299.0926,278.7056,281.6447,294.1247,195.2521,173.3808,2.0367,0.3738,1004587.0928
349500.0000,1.0000,278.2592,298.6471,278.7056,281.1474,294.4709,197.2203,173.1899,2.0384,0.3735,996601.4254
349800.0000,1.0000,277.7867,298.7806,278.7056,280.7600,294.6290,203.7061,161.4726,2.0399,0.3730,1021491.7928
350100.0000,1.0000,278.8435,297.8276,278.7056,281.3259,293.6812,202.4929,168.9574,2.0409,0.3722,994332.7680
350400.0000,1.0000,278.5220,297.9207,278.7056,281.5435,294.0201,195.6278,159.2950,2.0375,0.3694,1004183.5087
350700.0000,1.0000,279.1861,297.6259,278.7056,280.7600,295.0711,202.2494,168.4714,2.0338,0.3661,993440.2980
351000.0000,1.0000,279.6420,298.6195,278.7056,282.4277,294.2138,207.0277,169.4726,2.0305,0.3629,990319.9785
351300.0000,1.0000,278.8588,297.3051,278.7056,282.4737,294.2403,206.5832,165.0143,2.0336,0.3614,1004500.3357
351600.0000,1.0000,278.7025,296.8545,278.7056,281.7220,294.2287,203.8839,173.0662,2.0371,0.3602,1008604.0680
351900.0000,1.0000,277.9542,297.3308,278.7056,282.4526,293.4850,208.5614,172.4918,2.0403,0.3590,993066.6720
352200.0000,1.0000,279.1880,297.4308,278.7056,281.6909,294.3371,205.8978,168.8030,2.0419,0.3583,979631.5117
352500.0000,1.0000,279.6884,297.1073,278.7056,281.3142,294.5823,202.9347,162.0332,2.0429,0.3578,1006693.0522
352800.0000,1.0000,278.7588,297.1901,278.7056,280.8268,294.4805,198.0650,165.1723,2.0427,0.3573,982791.9696
353100.0000,1.0000,279.4231,296.9983,278.7056,282.4562,294.0461,199.1709,173.3249,2.0371,0.3570,1007740.9202
353400.0000,1.0000,279.3596,297.6274,278.7056,281.4084,294.2100,207.4903,162.6839,2.0295,0.3568,991841.3521
353700.0000,1.0000,278.3309,298.3759,278.7056,281.6843,294.3860,206.7254,170.2244,2.0243,0.3569,1014569.4619
354000.0000,1.0000,278.7819,298.2811,278.7056,281.9241,294.7319,200.4108,170.0839,2.0369,0.3589,987483.1344
354300.0000,1.0000,278.5440,297.9514,278.7056,282.6415,293.5680,196.3965,171.7361,2.0523,0.3611,1017729.0552
354600.0000,1.0000,278.0497,297.6018,278.7056,281.6254,293.7508,199.3206,172.1278,2.0672,0.3633,1010834.8633
354900.0000,1.0000,278.2044,298.2780,278.7056,280.9031,293.5543,198.7136,162.6695,2.0812,0.3658,979512.3147
355200.0000,1.0000,279.1221,297.0573,278.7056,281.1112,294.3563,195.9070,168.7288,2.0947,0.3684,991479.8245
355500.0000,1.0000,279.5863,297.3200,278.7056,282.5988,294.3618,195.1930,160.7710,2.1081,0.3710,994377.8834
355800.0000,1.0000,278.4753,297.8349,278.7056,281.6908,293.2646,200.5639,165.4417,2.1157,0.3716,1031503.5174
356100.0000,1.0000,279.2357,298.3142,278.7056,282.3869,294.2754,205.2880,173.6721,2.1235,0.3721,990420.0378
356400.0000,1.0000,278.4670,297.7772,278.7056,281.9509,293.4177,194.4540,169.5731,2.1308,0.3725,1034229.0768
356700.0000,1.0000,279.6952,296.9122,278.7056,282.3177,294.6385,206.3709,172.1609,2.1262,0.3715,995922.8055
357000.0000,1.0000,278.5083,297.1439,278.7056,281.3137,292.7908,197.1031,173.7744,2.1209,0.3705,1008531.3202
357300.0000,1.0000,278.0356,298.2689,278.7056,280.9907,292.8431,207.0131,165.7384,2.1160,0.3695,992623.5788
357600.0000,1.0000,279.6470,297.8797,278.7056,281.3637,294.3857,201.1097,172.3890,2.1163,0.3692,1013553.0939
357900.0000,1.0000,277.9383,298.3162,278.7056,282.2460,293.6965,194.8792,165.3444,2.1171,0.3689,1009939.6712
358200.0000,1.0000,278.3104,297.5148,278.7056,281.2621,293.4617,197.1593,165.0658,2.1181,0.3686,989180.2805
358500.0000,1.0000,278.1426,298.0573,278.7056,282.5958,294.0012,198.8004,167.8166,2.1195,0.3683,983359.8555
358800.0000,1.0000,279.4754,297.3254,278.7056,282.3290,293.5182,200.1268,168.8805,2.1209,0.3680,991345.8608
359100.0000,1.0000,278.2895,297.1313,278.7056,281.0270,293.1288,209.1610,172.1327,2.1220,0.3676,987556.8316
359400.0000,1.0000,277.7655,297.3667,278.7056,280.9051,292.8567,205.5108,167.0522,2.1102,0.3647,1015844.1938
359700.0000,1.0000,277.7522,297.6033,278.7056,282.5769,294.4226,197.8713,169.3053,2.0980,0.3616,1015293.9834
360000.0000,1.0000,278.5870,296.7279,278.7056,282.2295,293.7644,203.2014,172.4295,2.0863,0.3587,996645.3360
360300.0000,1.0000,278.9029,297.8196,278.7056,280.7171,294.3297,201.1122,168.6198,2.0871,0.3581,972652.2995
360600.0000,1.0000,278.5548,297.6708,278.7056,282.4946,294.3925,205.9244,167.4731,2.0887,0.3576,1017332.3280
360900.0000,1.0000,278.6174,297.1206,278.7056,282.2376,293.0409,202.2976,168.1031,2.0906,0.3573,1008178.1837
361200.0000,1.0000,279.6291,296.6323,278.7056,281.2927,293.0380,206.2786,168.3548,2.1043,0.3596,987173.2021
361500.0000,1.0000,278.6398,297.7443,278.7056,281.1896,293.3825,197.2404,166.4901,2.1183,0.3621,997404.0562
361800.0000,1.0000,279.3614,296.2878,278.7056,281.0347,292.6484,197.7929,166.8284,2.1316,0.3646,982850.5716
362100.0000,1.0000,279.0164,296.9614,278.7056,282.7247,292.8500,198.6288,169.2003,2.1309,0.3653,1020674.0618
362400.0000,1.0000,278.5389,297.2346,278.7056,281.5657,293.1879,198.6426,173.0966,2.1293,0.3660,991593.4831
362700.0000,1.0000,279.6281,297.7628,278.7056,282.5116,292.7102,199.0124,171.3107,2.1272,0.3666,1025514.9390
363000.0000,1.0000,278.9307,296.6491,278.7056,282.0342,294.4001,202.0355,169.5643,2.1136,0.3640,997214.9868
363300.0000,1.0000,278.8237,297.5906,278.7056,281.4146,293.8897,205.2783,170.6289,2.0997,0.3610,986675.1452
363600.0000,1.0000,279.4580,297.3997,278.7056,282.6270,294.2242,205.9067,171.3620,2.0862,0.3582,980721.1186
363900.0000,1.0000,279.5918,297.6878,278.7056,281.3815,293.5808,196.0508,162.7732,2.0987,0.3607,977608.3271
364200.0000,1.0000,277.7973,296.5320,278.7056,281.5688,294.0705,205.2335,172.8832,2.1118,0.3635,984280.8303
364500.0000,1.0000,278.7489,296.8292,278.7056,281.1776,293.8282,207.1511,164.5686,2.1262,0.3665,1008687.7550
364800.0000,1.0000,278.6779,296.2121,278.7056,282.1087,292.7937,205.6066,161.0417,2.1463,0.3700,986545.7583
365100.0000,1.0000,278.7274,296.9204,278.7056,281.0527,292.8236,201.0677,165.8501,2.1678,0.3736,1028148.8059
365400.0000,1.0000,279.0982,296.3855,278.7056,281.8350,293.5420,197.9392,166.9654,2.2073,0.3806,1029807.7284
365700.0000,1.0000,278.9229,296.6040,278.7056,282.2495,293.9483,207.7015,163.4044,2.2475,0.3891,1005578.8719
366000.0000,1.0000,279.0545,297.5477,278.7056,281.5843,293.8654,200.2780,167.9733,2.2865,0.3973,1060249.7292
366300.0000,1.0000,277.7299,297.0786,278.7056,281.9874,294.2583,204.0086,160.4031,2.3250,0.4055,1072021.0422
366600.0000,1.0000,278.8461,298.1656,278.7056,281.4329,292.5837,202.7469,173.5947,2.3584,0.4124,1065707.6426
366900.0000,1.0000,278.0776,297.6573,278.7056,282.0198,293.8727,208.8774,171.9293,2.3914,0.4191,1039115.3313
367200.0000,1.0000,278.2496,297.9422,278.7056,282.8943,293.8015,198.6324,172.6694,2.4264,0.4263,1058540.8473
367500.0000,1.0000,278.0046,298.4666,278.7056,282.6264,293.8300,194.5507,170.4535,2.4696,0.4350,1082984.8391
367800.0000,1.0000,278.8314,298.3692,278.7056,281.9848,294.0512,202.7119,167.8903,2.5157,0.4445,1104049.7538
368100.0000,1.0000,278.2742,298.0614,278.7056,281.7880,292.9087,206.9028,163.4774,2.5585,0.4533,1117111.2508
368400.0000,1.0000,278.7895,297.6644,278.7056,282.4862,292.9275,205.8144,160.5020,2.5775,0.4574,1085632.5670
368700.0000,1.0000,278.8419,298.6258,278.7056,282.9111,293.9607,207.6607,172.0564,2.5948,0.4611,1094574.5335
369000.0000,1.0000,279.1851,297.9846,278.7056,282.1105,293.7657,204.6628,165.5426,2.6104,0.4645,1092829.5339
369300.0000,1.0000,277.9166,297.2580,278.7056,283.0677,292.5869,198.5367,165.7103,2.6193,0.4669,1094857.8223
369600.0000,1.0000,277.9506,298.6920,278.7056,283.8512,292.9484,205.0656,166.9619,2.6265,0.4691,1103423.9175
369900.0000,1.0000,279.3072,297.5567,278.7056,283.0141,292.8705,204.1466,167.5323,2.6319,0.4710,1108000.2254
370200.0000,1.0000,278.2658,297.4500,278.7056,283.6882,292.7088,200.9133,163.9386,2.6323,0.4721,1096332.2467
370500.0000,1.0000,278.7471,298.1496,278.7056,282.5536,293.2196,198.3073,164.0558,2.6311,0.4729,1119625.3422
370800.0000,1.0000,279.0003,297.7099,278.7056,282.7809,294.0726,205.6213,170.3394,2.6276,0.4731,1104107.8853
371100.0000,1.0000,278.1977,298.2753,278.7056,282.8516,293.4473,196.1294,162.0100,2.6005,0.4662,1102434.2690
371400.0000,1.0000,279.3930,297.6646,278.7056,282.4805,293.8711,203.4028,163.5543,2.5712,0.4582,1106644.2229
371700.0000,1.0000,278.8115,297.9053,278.7056,281.9773,293.4027,198.1570,160.6682,2.5427,0.4505,1088913.8570
372000.0000,1.0000,278.8812,296.9346,278.7056,283.0304,293.1925,207.0304,172.0246,2.5490,0.4518,1106700.5061
372300.0000,1.0000,278.6479,297.8009,278.7056,283.5292,293.9648,196.4450,160.2741,2.5560,0.4538,1104788.9163
372600.0000,1.0000,278.2094,298.6377,278.7056,281.9533,292.3730,201.5880,160.5746,2.5637,0.4559,1121856.7236
372900.0000,1.0000,277.7522,298.6365,278.7056,282.5139,293.6183,200.2916,165.8764,2.5782,0.4598,1120165.3523
373200.0000,1.0000,278.0715,297.8799,278.7056,281.9599,294.1017,205.7779,171.3748,2.5933,0.4639,1098575.3835
373500.0000,1.0000,279.3186,298.4528,278.7056,283.3015,294.0734,197.9653,162.3770,2.6081,0.4679,1097756.2315
373800.0000,1.0000,279.0012,298.8650,278.7056,283.7299,293.9892,199.2245,162.0194,2.6208,0.4704,1100363.3971
374100.0000,1.0000,278.6527,297.9701,278.7056,283.2480,293.7011,208.3938,172.4079,2.6334,0.4727,1130736.1078
374400.0000,1.0000,278.1793,297.0413,278.7056,283.3996,292.4542,196.0526,172.2829,2.6458,0.4749,1108514.7590
374700.0000,1.0000,278.7155,297.8769,278.7056,283.3827,292.5216,199.3872,166.3606,2.6376,0.4755,1103188.8393
375000.0000,1.0000,278.1979,298.2464,278.7056,282.3496,293.7184,208.4132,172.1775,2.6288,0.4762,1136141.3755
375300.0000,1.0000,278.1407,297.7689,278.7056,282.7833,293.9109,205.9549,163.6611,2.6214,0.4772,1143018.2209
375600.0000,1.0000,278.8596,298.3835,278.7056,282.7751,294.4823,207.3144,164.9791,2.6281,0.4810,1127248.0516
375900.0000,1.0000,279.6410,299.1564,278.7056,283.0268,293.0837,206.9002,164.5351,2.6364,0.4851,1149567.7431
376200.0000,1.0000,279.0101,298.1849,278.7056,282.5183,293.3040,203.6961,171.6920,2.6443,0.4890,1120896.9415
376500.0000,1.0000,279.5067,298.5434,278.7056,283.2013,292.8403,196.3441,173.5939,2.6454,0.4894,1116548.1082
376800.0000,1.0000,278.7201,297.6661,278.7056,282.4424,292.6847,204.9678,171.8338,2.6464,0.4892,1136715.4403
377100.0000,1.0000,279.3576,299.3696,278.7056,282.5647,292.9155,206.4927,164.1423,2.6486,0.4893,1141845.6203
377400.0000,1.0000,278.7148,298.2907,278.7056,282.2857,293.3287,203.7175,160.9727,2.6714,0.4943,1125189.5172
377700.0000,1.0000,278.0982,298.9025,278.7056,283.9361,294.4732,204.8792,162.1583,2.6951,0.4997,1125637.2455
378000.0000,1.0000,279.3688,298.4921,278.7056,282.9575,293.4256,208.9699,161.3923,2.7182,0.5049,1123943.5728
378300.0000,1.0000,278.8738,298.3055,278.7056,283.5034,292.5622,205.0092,161.5610,2.7137,0.5027,1165061.0913
378600.0000,1.0000,278.8488,298.5459,278.7056,282.4528,294.2896,205.6351,159.7434,2.7089,0.4999,1133322.5725
378900.0000,1.0000,278.3584,299.2799,278.7056,283.3566,292.6409,200.3937,172.3770,2.7048,0.4973,1157491.5137
379200.0000,1.0000,278.2145,298.1904,278.7056,283.4716,293.0609,196.3378,162.4195,2.7017,0.4947,1125408.1230
379500.0000,1.0000,278.1730,298.2783,278.7056,283.0734,292.8977,204.5431,159.9152,2.6985,0.4922,1120349.9004
379800.0000,1.0000,279.4721,298.6099,278.7056,283.1279,293.7048,201.1576,160.4723,2.6901,0.4891,1111026.3995
380100.0000,1.0000,279.5461,297.8719,278.7056,282.9844,293.8695,203.0701,171.5537,2.6793,0.4857,1129040.4183
380400.0000,1.0000,278.2415,297.4614,278.7056,282.5949,292.5471,195.9151,160.9503,2.6611,0.4816,1128255.3856
380700.0000,1.0000,279.2948,298.1813,278.7056,283.3310,293.7887,202.4151,164.6798,2.6429,0.4776,1123701.7793
381000.0000,1.0000,278.8312,298.2368,278.7056,282.6198,293.3308,195.3432,169.9000,2.6485,0.4792,1105802.2157
381300.0000,1.0000,279.1445,297.4514,278.7056,283.8960,293.8529,208.7532,161.4491,2.6541,0.4810,1117769.1884
381600.0000,1.0000,279.4678,299.0265,278.7056,282.1451,293.8550,201.8871,167.4051,2.6619,0.4831,1143979.8082
381900.0000,1.0000,279.5841,297.7921,278.7056,282.0943,293.2171,209.0014,172.6940,2.6766,0.4866,1149022.1503
382200.0000,1.0000,278.8750,297.9709,278.7056,284.0118,292.2706,195.0482,160.9980,2.6936,0.4904,1125406.0574
382500.0000,1.0000,277.9552,298.1588,278.7056,283.9378,293.8947,201.2899,166.3123,2.7095,0.4941,1126996.3629
382800.0000,1.0000,279.0271,298.8964,278.7056,282.7935,293.3111,200.0377,169.6477,2.6924,0.4917,1129088.7298
383100.0000,1.0000,278.3504,297.7587,278.7056,283.0346,292.9510,203.4735,172.8770,2.6738,0.4889,1131755.3162
383400.0000,1.0000,277.9037,299.3183,278.7056,283.8325,294.3303,199.7738,165.5259,2.6573,0.4866,1146610.6246
383700.0000,1.0000,279.1395,298.5584,278.7056,282.8316,293.8364,208.7659,168.5411,2.6524,0.4871,1148691.8124
384000.0000,1.0000,277.7966,297.6210,278.7056,283.6205,292.8229,200.7494,171.6211,2.6496,0.4881,1135940.5433
384300.0000,1.0000,278.1954,299.0813,278.7056,282.0258,293.8518,197.3332,163.0706,2.6474,0.4893,1113421.7325
384600.0000,1.0000,279.6635,298.2734,278.7056,282.9178,294.0411,208.1729,171.3689,2.6566,0.4927,1145552.3993
384900.0000,1.0000,279.6152,299.1021,278.7056,282.0906,293.3494,206.6563,169.6907,2.6664,0.4963,1118955.2646
385200.0000,1.0000,278.7466,298.6007,278.7056,282.2506,293.5192,207.8091,170.0789,2.6746,0.4993,1156116.2674
385500.0000,1.0000,277.8856,298.1730,278.7056,282.5139,293.1156,197.8705,161.7893,2.6654,0.4971,1159749.1632
385800.0000,1.0000,278.7901,299.5020,278.7056,283.3228,293.2025,198.6023,163.0739,2.6544,0.4941,1111586.0893
386100.0000,1.0000,278.2385,298.2727,278.7056,283.5961,294.1361,201.9642,160.4028,2.6458,0.4916,1138618.4503
386400.0000,1.0000,279.7054,299.0389,278.7056,284.0094,293.3505,206.0543,159.9233,2.6552,0.4941,1153103.8269
386700.0000,1.0000,278.6575,299.2906,278.7056,282.2770,292.9493,199.1339,160.4514,2.6669,0.4975,1161867.0663
387000.0000,1.0000,278.2071,299.6266,278.7056,283.9820,293.1982,201.2783,171.6697,2.6772,0.5005,1152315.3585
387300.0000,1.0000,278.3658,297.8098,278.7056,283.3328,293.6221,200.6969,166.6744,2.6786,0.5009,1134907.8980
387600.0000,1.0000,278.1345,298.5949,278.7056,282.8549,293.9683,196.9328,166.4136,2.6788,0.5007,1152163.0787
387900.0000,1.0000,279.0647,299.4273,278.7056,282.6370,294.3867,206.6834,159.5999,2.6790,0.5006,1116903.5937
388200.0000,1.0000,279.4535,298.1833,278.7056,282.6266,294.2184,209.2331,169.8824,2.6814,0.5031,1153062.0804
388500.0000,1.0000,279.3150,298.2531,278.7056,282.2575,293.9207,196.7689,162.4546,2.6832,0.5061,1159359.4677
388800.0000,1.0000,279.4469,299.9181,278.7056,284.0636,293.2447,197.6905,167.3977,2.6874,0.5090,1143276.3244
389100.0000,1.0000,278.2505,299.5490,278.7056,282.1777,294.8356,197.4054,163.5230,2.6983,0.5115,1134586.5086
389400.0000,1.0000,279.3758,299.0545,278.7056,283.3505,293.4691,200.3025,169.6470,2.7120,0.5137,1174932.1942
389700.0000,1.0000,277.7332,299.0986,278.7056,283.8416,293.2246,209.9238,160.8863,2.7247,0.5159,1163708.0547
390000.0000,1.0000,278.9507,299.3864,278.7056,283.8428,294.1000,201.6268,164.2578,2.7219,0.5175,1167091.9156
390300.0000,1.0000,278.1845,298.7467,278.7056,283.3947,294.0285,201.3277,165.8521,2.7173,0.5197,1177710.2723
390600.0000,1.0000,278.4486,298.4216,278.7056,282.2274,294.6347,209.2354,160.8876,2.7147,0.5218,1179009.6517
390900.0000,1.0000,279.5539,299.4679,278.7056,283.4584,294.0338,203.9601,170.6043,2.7180,0.5242,1163576.7912
391200.0000,1.0000,279.0469,298.8640,278.7056,282.6307,294.4502,199.9639,164.4080,2.7234,0.5266,1149588.4008
391500.0000,1.0000,279.5131,298.7158,278.7056,284.1050,294.7479,205.2627,163.5352,2.7272,0.5285,1189819.4244
391800.0000,1.0000,279.3083,300.0960,278.7056,282.7921,293.5761,207.6709,172.9870,2.7213,0.5277,1163420.4785
392100.0000,1.0000,279.1630,300.3883,278.7056,283.3675,293.4353,208.4113,162.8084,2.7141,0.5261,1173709.6074
392400.0000,1.0000,279.2013,299.9385,278.7056,282.7830,293.9803,205.5633,167.7828,2.7086,0.5250,1151773.3660
392700.0000,1.0000,279.5041,299.1951,278.7056,282.5001,294.0645,207.0952,164.8403,2.7152,0.5259,1146703.2288
393000.0000,1.0000,278.4408,298.5245,278.7056,283.7616,294.0771,200.3401,161.9572,2.7238,0.5270,1155816.2416
393300.0000,1.0000,278.0747,299.5322,278.7056,282.4371,294.2813,201.3015,165.9053,2.7305,0.5280,1181205.6858
393600.0000,1.0000,279.5291,298.8375,278.7056,283.4238,293.5215,208.4185,162.7617,2.7231,0.5277,1164987.8528
393900.0000,1.0000,278.9703,298.6116,278.7056,282.2770,294.6468,208.6445,165.4821,2.7135,0.5274,1156468.4260
394200.0000,1.0000,278.2168,299.3415,278.7056,282.8485,293.6421,204.9056,169.1657,2.7065,0.5279,1177121.7954
394500.0000,1.0000,278.9844,300.5190,278.7056,284.0811,294.3502,205.0549,162.0832,2.7168,0.5345,1196879.9189
394800.0000,1.0000,277.9903,299.1495,278.7056,282.7591,294.8112,204.5964,167.6619,2.7293,0.5424,1178825.1379
395100.0000,1.0000,278.3290,299.6249,278.7056,282.4440,295.3923,209.2689,168.3222,2.7394,0.5497,1179160.6494
395400.0000,1.0000,279.6785,301.3756,278.7056,283.9933,296.0872,197.1635,171.2106,2.7359,0.5537,1192737.5453
395700.0000,1.0000,278.6251,301.1216,278.7056,282.9066,295.0195,204.0908,172.6393,2.7298,0.5567,1171399.2271
396000.0000,1.0000,277.7421,300.2783,278.7056,283.5101,295.7558,196.0870,168.7017,2.7252,0.5599,1212664.0190
396300.0000,1.0000,278.2079,301.2375,278.7056,283.9752,295.4956,201.8972,172.6461,2.7283,0.5632,1194319.7486
396600.0000,1.0000,278.8047,300.3704,278.7056,282.4011,295.5351,203.5216,162.4766,2.7329,0.5663,1179265.9919
396900.0000,1.0000,277.8517,300.3006,278.7056,284.3909,295.8732,210.5452,164.3990,2.7405,0.5698,1191676.5831
397200.0000,1.0000,279.1775,300.4761,278.7056,282.6080,296.2153,209.6561,165.2101,2.7678,0.5752,1229586.0777
