time,On,T_CH_Lea,T_CW_lea,TCHWSet,T_CH_in,T_CW_in,m_flow_CW,m_flow_CH,chi.COP,chi.etaPL,P
397500.0000,1.0000,278.8734,301.3861,278.7056,283.9346,296.4683,206.6277,172.8205,2.7997,0.5806,1191811.1101
397800.0000,1.0000,277.9277,300.4074,278.7056,283.5389,295.8693,197.1027,168.9460,2.8268,0.5856,1227767.0221
398100.0000,1.0000,279.2192,300.2989,278.7056,283.5834,294.6818,198.6581,168.0390,2.8342,0.5897,1229235.1184
398400.0000,1.0000,279.6727,300.8902,278.7056,284.1851,295.2299,201.9828,174.1371,2.8360,0.5938,1240993.4275
398700.0000,1.0000,279.5943,300.4669,278.7056,283.5086,295.6830,199.8514,161.7595,2.8384,0.5972,1208577.8401
399000.0000,1.0000,278.2978,300.3384,278.7056,284.6202,295.5234,206.5303,174.2071,2.8417,0.5965,1233144.0445
399300.0000,1.0000,278.1065,300.8929,278.7056,282.7988,296.3463,201.2929,161.1011,2.8463,0.5943,1230533.5515
399600.0000,1.0000,279.2308,301.2956,278.7056,282.9601,294.9021,209.1570,166.0829,2.8533,0.5933,1218153.3890
399900.0000,1.0000,279.5198,301.7846,278.7056,283.9236,294.8589,206.2329,171.6492,2.8759,0.5998,1204574.0241
400200.0000,1.0000,278.6840,301.3533,278.7056,284.4348,295.1252,197.3021,163.8480,2.9004,0.6083,1213091.9724
400500.0000,1.0000,279.4305,300.3718,278.7056,283.7244,296.1811,209.5531,170.5798,2.9241,0.6162,1218607.4560
400800.0000,1.0000,279.3221,301.7840,278.7056,284.7809,294.6081,204.4951,164.8290,2.9435,0.6212,1224868.8083
401100.0000,1.0000,278.5276,301.7896,278.7056,283.6450,296.4125,211.1217,170.1000,2.9623,0.6254,1258000.2808
401400.0000,1.0000,278.8268,301.1224,278.7056,283.7498,294.5026,205.9758,166.1695,2.9793,0.6294,1258165.9131
401700.0000,1.0000,278.8345,301.9393,278.7056,284.6007,296.2387,208.2999,162.9699,2.9846,0.6328,1233904.1216
402000.0000,1.0000,278.7938,301.6368,278.7056,284.0440,295.3265,203.5202,166.6481,2.9878,0.6363,1245236.7618
402300.0000,1.0000,279.6325,301.5435,278.7056,283.4237,295.7227,199.7853,162.0490,2.9930,0.6402,1242868.6097
402600.0000,1.0000,279.2262,301.2358,278.7056,284.9715,296.0242,197.0807,163.3116,3.0334,0.6514,1255456.8378
402900.0000,1.0000,279.1851,302.0794,278.7056,284.4913,295.2240,204.8309,172.4886,3.0759,0.6632,1264624.1563
403200.0000,1.0000,278.5609,301.1800,278.7056,284.0874,296.6105,206.4686,173.1560,3.1177,0.6748,1281177.8971
403500.0000,1.0000,278.0397,301.7230,278.7056,285.2766,294.6517,198.8541,170.3634,3.1519,0.6825,1291151.5080
403800.0000,1.0000,279.1623,301.6146,278.7056,283.9959,296.1737,205.1533,162.3539,3.1859,0.6897,1316970.7427
404100.0000,1.0000,279.3386,302.2663,278.7056,285.3230,296.3725,197.8899,175.7275,3.2166,0.6966,1305998.4111
404400.0000,1.0000,278.5471,302.0003,278.7056,284.3955,295.2162,203.2827,167.2947,3.2341,0.7024,1294960.5762
404700.0000,1.0000,277.8021,302.7852,278.7056,284.0272,295.6264,198.0478,170.7387,3.2473,0.7081,1321721.5307
405000.0000,1.0000,278.5757,302.9559,278.7056,284.9517,295.4253,202.8002,165.5108,3.2567,0.7125,1299969.5809
405300.0000,1.0000,279.0309,301.5720,278.7056,285.7599,294.7801,206.9040,164.9496,3.2558,0.7127,1331859.6721
405600.0000,1.0000,278.6243,301.7901,278.7056,284.0009,295.7371,208.2745,166.5107,3.2501,0.7110,1301706.8674
405900.0000,1.0000,277.8737,301.3584,278.7056,283.8862,295.7107,211.1630,172.6678,3.2442,0.7091,1333444.1004
406200.0000,1.0000,277.7920,303.0023,278.7056,285.5729,295.5470,208.3967,163.8107,3.2574,0.7101,1334677.1270
406500.0000,1.0000,278.0603,302.7101,278.7056,285.1081,295.4738,197.8020,165.0710,3.2684,0.7103,1320970.3904
406800.0000,1.0000,277.8013,301.7840,278.7056,285.7542,294.4845,207.0296,171.1839,3.2836,0.7119,1307671.7450
407100.0000,1.0000,278.9600,301.7608,278.7056,284.7517,295.7436,197.4149,175.0690,3.2995,0.7151,1328545.5770
407400.0000,1.0000,278.4696,301.9575,278.7056,284.8009,295.8351,209.9461,163.5093,3.3160,0.7193,1298891.3544
407700.0000,1.0000,278.9293,302.4634,278.7056,284.3581,295.0638,202.5609,161.9985,3.3311,0.7232,1329001.4725
408000.0000,1.0000,278.4987,302.7124,278.7056,285.2988,295.2931,199.6368,163.5117,3.3430,0.7261,1337566.6494
408300.0000,1.0000,278.4892,302.9235,278.7056,285.9447,295.8950,198.6709,169.7440,3.3535,0.7285,1336037.1054
408600.0000,1.0000,279.1317,301.4536,278.7056,284.1978,294.5500,200.8802,162.8011,3.3630,0.7307,1319452.4569
408900.0000,1.0000,279.3366,301.7469,278.7056,285.4487,294.6139,203.3027,167.4516,3.3689,0.7320,1326720.6116
409200.0000,1.0000,279.3531,302.2104,278.7056,284.6934,295.4475,210.8719,163.2574,3.3741,0.7330,1324544.0422
409500.0000,1.0000,279.4947,301.4368,278.7056,285.3004,296.0771,200.2864,166.4855,3.3791,0.7340,1307227.3417
409800.0000,1.0000,277.9112,302.3783,278.7056,285.0954,295.0184,200.4696,163.6805,3.3888,0.7383,1338493.1536
410100.0000,1.0000,279.1461,301.9223,278.7056,284.2040,295.0700,204.8572,165.8929,3.3983,0.7430,1351614.3185
410400.0000,1.0000,278.7679,302.2358,278.7056,286.1276,294.8282,200.6468,160.9705,3.4081,0.7473,1351295.9692
410700.0000,1.0000,278.4983,301.5076,278.7056,284.2826,295.4271,197.2597,168.8445,3.4192,0.7494,1364942.1697
411000.0000,1.0000,278.6407,301.5082,278.7056,285.9036,294.8007,208.0032,170.0150,3.4313,0.7508,1362093.1511
411300.0000,1.0000,278.1703,301.9228,278.7056,285.8658,295.3674,202.5957,174.8983,3.4398,0.7515,1341251.1391
411600.0000,1.0000,278.2123,301.6075,278.7056,285.8434,295.8569,209.2369,165.2454,3.4343,0.7493,1325437.0109
411900.0000,1.0000,277.7484,302.0407,278.7056,285.3535,295.2088,208.4563,168.3567,3.4243,0.7460,1352600.5695
412200.0000,1.0000,279.2494,302.5683,278.7056,285.6541,294.1731,200.4741,167.3098,3.4145,0.7428,1339630.5308
412500.0000,1.0000,278.3555,301.1425,278.7056,286.1307,295.2339,196.6334,165.4577,3.4034,0.7392,1314119.0831
412800.0000,1.0000,279.2483,301.6252,278.7056,285.3203,294.3381,200.0735,162.2679,3.3919,0.7355,1349708.3687
413100.0000,1.0000,279.3110,302.3632,278.7056,284.3065,294.4667,196.7828,167.1508,3.3867,0.7335,1319765.8372
413400.0000,1.0000,278.4833,301.9460,278.7056,284.1508,294.3353,208.8854,164.5052,3.3970,0.7359,1344467.7842
413700.0000,1.0000,279.6370,300.9765,278.7056,284.7123,295.5274,210.5351,175.3057,3.4137,0.7404,1320090.7937
414000.0000,1.0000,278.0817,302.6489,278.7056,286.0103,295.8979,210.6325,170.4346,3.4273,0.7442,1345920.0263
414300.0000,1.0000,279.4581,301.7545,278.7056,285.9870,295.9248,206.3368,172.2953,3.4287,0.7447,1330372.0486
414600.0000,1.0000,279.4928,301.5661,278.7056,285.8762,294.6394,197.4676,163.4071,3.4275,0.7445,1320024.2234
414900.0000,1.0000,278.4794,302.0175,278.7056,285.1558,294.1007,205.1230,164.4993,3.4262,0.7442,1335678.1934
415200.0000,1.0000,278.6071,301.2627,278.7056,286.0338,295.5732,201.9806,175.1122,3.4262,0.7442,1331630.4009
415500.0000,1.0000,278.0599,302.6987,278.7056,285.0916,295.9585,195.5861,168.2834,3.4262,0.7442,1312379.2330
415800.0000,1.0000,278.1896,301.9867,278.7056,285.7424,294.2931,210.5259,169.5662,3.4276,0.7446,1337940.9762
416100.0000,1.0000,278.7730,301.2129,278.7056,285.2055,294.8876,203.4127,164.7100,3.4325,0.7460,1344610.4508
416400.0000,1.0000,279.5781,302.4302,278.7056,286.0856,295.0329,205.9248,169.5398,3.4386,0.7479,1360027.8489
416700.0000,1.0000,277.7557,301.1469,278.7056,284.4316,294.3707,208.1791,161.6077,3.4417,0.7488,1317623.3816
417000.0000,1.0000,277.7075,301.3913,278.7056,285.9378,294.6394,196.9015,171.9161,3.4240,0.7429,1348645.1722
417300.0000,1.0000,278.0008,301.6285,278.7056,284.8145,295.0383,199.5631,162.8925,3.4033,0.7356,1337162.9961
417600.0000,1.0000,278.9056,302.7346,278.7056,285.4466,294.0753,202.2184,174.4818,3.3831,0.7286,1342309.2371
417900.0000,1.0000,277.8135,301.6138,278.7056,285.4998,293.8986,197.4173,160.4667,3.3693,0.7232,1308821.4838
418200.0000,1.0000,279.1665,300.8937,278.7056,286.0081,294.9593,200.7006,167.8596,3.3562,0.7182,1307775.9486
418500.0000,1.0000,278.4274,301.2286,278.7056,285.3936,295.5272,199.9010,160.1829,3.3450,0.7137,1339668.7019
418800.0000,1.0000,277.8202,302.0581,278.7056,285.8763,294.3006,208.1788,174.1895,3.3381,0.7104,1329724.3149
419100.0000,1.0000,279.2914,301.2472,278.7056,284.7397,295.0847,204.1463,170.3622,3.3332,0.7077,1297264.2780
419400.0000,1.0000,279.0410,302.0935,278.7056,285.1377,294.3330,200.5913,171.2960,3.3258,0.7044,1288734.9226
419700.0000,1.0000,279.2829,301.9841,278.7056,285.7791,294.5800,203.3448,172.9350,3.3103,0.6986,1295520.9842
420000.0000,1.0000,278.7714,300.6718,278.7056,284.6525,295.2632,195.5524,165.8433,3.2923,0.6918,1276551.9254
420300.0000,1.0000,278.5289,300.1489,278.7056,285.3757,294.3508,205.7423,170.4772,3.2737,0.6851,1288250.1874
420600.0000,1.0000,278.3277,300.2532,278.7056,285.4060,294.2608,200.5409,173.8790,3.2543,0.6784,1276835.6230
420900.0000,1.0000,278.6780,300.8317,278.7056,285.0707,294.8665,203.6612,164.2381,3.2342,0.6717,1278805.1046
421200.0000,1.0000,279.0771,301.7405,278.7056,285.3037,293.9010,207.5758,170.5039,3.2139,0.6652,1274863.0072
421500.0000,1.0000,278.6556,301.3987,278.7056,284.0324,295.0628,207.4194,172.9269,3.1933,0.6586,1286077.5158
421800.0000,1.0000,279.0182,301.5822,278.7056,284.7964,294.8356,195.0929,164.3877,3.1723,0.6521,1293110.6961
422100.0000,1.0000,278.2261,299.7117,278.7056,285.0059,294.0461,197.9774,165.3685,3.1478,0.6452,1272699.5199
422400.0000,1.0000,277.9291,300.1882,278.7056,284.9513,293.7728,203.5542,163.3466,3.1228,0.6383,1247245.0216
422700.0000,1.0000,278.0474,301.2812,278.7056,283.9193,295.3074,198.2888,164.6567,3.0971,0.6313,1257903.8207
423000.0000,1.0000,278.9132,299.9237,278.7056,285.1152,294.4237,198.7166,168.1446,3.0693,0.6240,1264180.2075
423300.0000,1.0000,278.5010,301.3144,278.7056,283.9356,294.3320,197.4067,166.4101,3.0414,0.6168,1260912.6970
423600.0000,1.0000,279.4466,300.6392,278.7056,283.4011,295.3128,199.4994,168.8850,3.0133,0.6095,1258531.3124
423900.0000,1.0000,279.7035,299.6360,278.7056,284.6727,293.6264,204.2198,174.2202,2.9839,0.6019,1249122.4392
424200.0000,1.0000,278.8345,300.8951,278.7056,283.5019,295.3190,201.7269,163.0290,2.9485,0.5924,1235984.9854
424500.0000,1.0000,279.2433,300.1857,278.7056,283.9564,294.2284,208.9939,164.4415,2.9118,0.5823,1228020.0593
424800.0000,1.0000,277.9124,299.8364,278.7056,284.5063,295.2165,201.3978,170.4225,2.8751,0.5723,1214792.7651
425100.0000,1.0000,277.7457,299.6285,278.7056,282.7750,295.0616,199.9947,173.3585,2.8032,0.5529,1178507.7886
425400.0000,1.0000,278.3700,299.4816,278.7056,283.8323,294.5948,209.1376,163.0059,2.7303,0.5331,1176926.4494
425700.0000,1.0000,279.2526,299.9436,278.7056,282.8338,294.0513,208.3922,160.6827,2.6571,0.5135,1175326.5596
426000.0000,1.0000,278.6966,300.0668,278.7056,282.1606,294.0821,200.7401,173.0394,2.5865,0.4945,1153636.2156
426300.0000,1.0000,279.3494,298.5344,278.7056,283.5125,293.5156,200.3138,162.0525,2.5168,0.4759,1138506.7167
426600.0000,1.0000,278.7490,299.0993,278.7056,283.2202,293.4355,198.9229,161.4175,2.4480,0.4582,1093018.8186
426900.0000,1.0000,279.0960,297.8571,278.7056,283.3525,293.5254,200.0474,170.7207,2.3830,0.4421,1083302.2837
427200.0000,1.0000,278.3891,299.0507,278.7056,281.6883,293.4083,196.4702,163.1733,2.3220,0.4277,1090902.8568
427500.0000,1.0000,279.6328,297.9189,278.7056,281.3485,293.5928,209.2964,169.2729,2.2593,0.4132,1073720.4156
427800.0000,1.0000,278.9797,297.7240,278.7056,283.0023,294.8277,207.7102,163.0216,2.2436,0.4100,1052460.1935
428100.0000,1.0000,277.7250,298.3530,278.7056,283.0203,294.4000,196.6695,169.9274,2.2312,0.4079,1027723.9316
428400.0000,1.0000,278.3900,298.6595,278.7056,282.3275,294.0781,200.1351,163.4931,2.2152,0.4050,1070584.7956
428700.0000,1.0000,278.1530,298.2222,278.7056,281.7537,294.6058,207.2585,171.7012,2.2045,0.4018,1064179.3622
429000.0000,1.0000,279.4962,298.1634,278.7056,282.0264,294.8880,209.7565,160.8827,2.1939,0.3983,1017813.9292
429300.0000,1.0000,278.3703,298.6445,278.7056,281.3271,294.8418,205.0973,172.9799,2.1822,0.3946,1044911.4679
429600.0000,1.0000,279.4297,298.9412,278.7056,281.0483,294.7628,207.0967,171.2990,2.1963,0.3967,1029466.0090
429900.0000,1.0000,279.1138,298.2338,278.7056,281.5620,293.6798,196.6625,166.7933,2.2109,0.3992,1016342.8910
430200.0000,1.0000,278.0108,298.6648,278.7056,281.8650,293.2172,196.6520,168.3996,2.2244,0.4015,1031071.2299
430500.0000,1.0000,279.4028,297.6264,278.7056,282.7466,294.4753,201.6032,171.9796,2.2125,0.3990,1027382.8276
430800.0000,1.0000,279.4929,298.4943,278.7056,281.2632,294.3531,196.7011,159.8688,2.1992,0.3961,1039938.4007
431100.0000,1.0000,279.6906,297.5422,278.7056,281.2340,293.9176,202.2074,160.3366,2.1865,0.3935,1038901.2231
431400.0000,1.0000,278.4820,297.2073,278.7056,281.5972,295.0742,200.3440,168.7655,2.2060,0.3979,1032123.6402
431700.0000,1.0000,277.7982,297.1211,278.7056,281.8996,294.6356,204.9080,171.3460,2.2261,0.4027,1053007.0230
432000.0000,1.0000,279.2114,297.9648,278.7056,282.6023,295.0349,207.9553,170.9340,2.2453,0.4074,1055265.2750
432300.0000,1.0000,278.2761,297.5815,278.7056,281.6277,293.8311,204.7801,171.0814,2.2444,0.4084,1026498.8305
432600.0000,1.0000,279.5865,298.9348,278.7056,281.2365,294.3860,200.8473,172.1690,2.2424,0.4090,1056468.3844
432900.0000,1.0000,279.4947,298.0632,278.7056,281.5748,295.0660,198.4132,163.5837,2.2407,0.4096,1030103.0674
433200.0000,1.0000,278.9912,297.7151,278.7056,282.6313,293.9404,195.4956,164.3492,2.2461,0.4071,1052933.8606
433500.0000,1.0000,278.2416,297.5653,278.7056,283.0472,294.0900,209.4370,164.5734,2.2525,0.4040,1031194.8942
433800.0000,1.0000,279.3328,298.0506,278.7056,282.9133,293.2698,200.6126,166.6728,2.2582,0.4009,1056968.2119
434100.0000,1.0000,277.8633,298.4945,278.7056,282.9120,292.7121,203.7968,165.8488,2.2534,0.3981,1043497.5812
434400.0000,1.0000,277.9087,297.7679,278.7056,281.6337,293.8488,200.0602,167.3316,2.2471,0.3956,1059417.0835
434700.0000,1.0000,279.6587,297.3820,278.7056,282.4728,294.2202,198.4575,161.9033,2.2407,0.3931,1035138.8043
435000.0000,1.0000,279.5787,296.9540,278.7056,281.6203,293.7251,196.6525,163.7077,2.2281,0.3902,1035800.4626
435300.0000,1.0000,278.1865,296.8873,278.7056,281.0074,293.5811,196.6876,174.0257,2.2151,0.3874,1002744.8849
435600.0000,1.0000,278.3746,297.7154,278.7056,281.0687,293.0698,199.2698,167.6819,2.2030,0.3847,1037461.9464
435900.0000,1.0000,278.6383,298.3376,278.7056,281.0797,293.5814,196.4116,168.5995,2.2030,0.3837,1045693.4419
436200.0000,1.0000,277.8977,296.9858,278.7056,282.6293,294.0857,208.3819,171.4151,2.2042,0.3829,1004963.6159
436500.0000,1.0000,279.6014,297.5078,278.7056,282.1325,293.8698,197.2265,168.9786,2.2054,0.3821,1001696.9958
436800.0000,1.0000,279.3323,296.5222,278.7056,281.6316,292.6708,197.5268,169.3835,2.2072,0.3816,1039378.9150
437100.0000,1.0000,277.8765,296.7469,278.7056,282.3311,292.5631,204.5991,170.3859,2.2091,0.3812,1020281.8351
437400.0000,1.0000,279.5940,296.9261,278.7056,282.0822,293.9058,199.5036,167.3653,2.2111,0.3807,1036061.6929
437700.0000,1.0000,277.7665,297.4785,278.7056,280.9841,294.1406,199.1816,159.6629,2.2134,0.3798,999460.6386
438000.0000,1.0000,278.4340,297.6232,278.7056,281.4691,294.1051,209.3322,160.7323,2.2159,0.3788,1007954.5388
438300.0000,1.0000,279.2585,297.9291,278.7056,281.3674,292.8557,201.2120,166.9615,2.2161,0.3776,1005069.3330
438600.0000,1.0000,279.1966,297.6913,278.7056,281.0119,293.5569,206.6115,160.4140,2.2110,0.3758,1031144.5551
438900.0000,1.0000,279.0491,296.6751,278.7056,281.0943,292.5824,200.4725,169.7440,2.2032,0.3738,993583.7763
439200.0000,1.0000,279.4093,296.6488,278.7056,281.4361,293.7601,209.3045,169.3396,2.1980,0.3724,991326.9526
439500.0000,1.0000,279.4140,297.3245,278.7056,282.1505,293.0676,194.9272,169.8345,2.2246,0.3772,1011411.5681
439800.0000,1.0000,278.3642,297.1878,278.7056,282.3064,293.1031,201.2987,159.4102,2.2537,0.3827,1025950.6763
440100.0000,1.0000,278.4069,297.8014,278.7056,281.8636,291.9754,200.8013,165.3753,2.2811,0.3879,1048381.1519
440400.0000,1.0000,279.3001,296.4602,278.7056,281.9430,292.1170,204.1912,168.9753,2.2821,0.3883,1011432.3077
440700.0000,1.0000,278.5765,296.3824,278.7056,282.0240,292.7774,198.4289,161.0418,2.2813,0.3883,1019340.3483
441000.0000,1.0000,279.3243,297.7393,278.7056,282.9773,293.8018,196.5439,166.0428,2.2796,0.3881,1038587.1105
441300.0000,1.0000,278.2574,297.1754,278.7056,282.4078,292.0369,204.6222,169.4349,2.2724,0.3870,1050784.3771
441600.0000,1.0000,277.9203,296.0847,278.7056,282.5192,292.1023,194.9525,172.6333,2.2642,0.3857,1014055.5518
441900.0000,1.0000,279.4402,296.0797,278.7056,282.0057,293.5678,198.2080,172.0712,2.2562,0.3845,1007058.4850
442200.0000,1.0000,278.3221,297.3892,278.7056,282.1573,292.8766,194.3000,165.6605,2.2793,0.3903,1041949.1323
442500.0000,1.0000,279.6943,296.5214,278.7056,282.7301,292.6922,195.7874,167.1008,2.3024,0.3966,1014388.6962
442800.0000,1.0000,279.0279,296.6467,278.7056,282.2947,293.8215,203.7294,165.0035,2.3248,0.4025,1048577.6885
443100.0000,1.0000,279.4407,296.9164,278.7056,281.3943,292.6000,203.7307,169.0425,2.3450,0.4075,1051371.6201
443400.0000,1.0000,278.6440,296.5816,278.7056,283.1913,292.5581,195.5234,173.4354,2.3649,0.4121,1032820.5118
443700.0000,1.0000,278.1788,297.2394,278.7056,282.0125,293.6708,208.1135,158.9123,2.3826,0.4162,1055929.0554
444000.0000,1.0000,279.5832,297.8284,278.7056,282.0716,293.3770,207.0983,160.9360,2.3833,0.4170,1084170.0763
444300.0000,1.0000,279.6834,296.5419,278.7056,282.9098,292.6058,203.5352,161.5623,2.3820,0.4172,1043907.5254
444600.0000,1.0000,279.1261,297.4433,278.7056,282.4733,292.4286,198.7235,173.4671,2.3813,0.4172,1036460.3605
444900.0000,1.0000,277.9822,297.5605,278.7056,283.1825,292.2554,199.7040,164.0958,2.3817,0.4166,1083332.8594
445200.0000,1.0000,277.9794,297.6470,278.7056,281.7983,293.2579,204.9168,166.0637,2.3829,0.4156,1053574.3585
445500.0000,1.0000,279.4638,297.3771,278.7056,282.1036,293.5691,193.4413,159.2150,2.3817,0.4141,1061846.1693
445800.0000,1.0000,278.2498,296.8973,278.7056,281.4771,292.7398,197.6446,165.5866,2.3649,0.4102,1045494.7226
446100.0000,1.0000,278.1159,297.0125,278.7056,283.1973,292.1737,198.4491,169.5921,2.3448,0.4058,1034134.3732
446400.0000,1.0000,278.2685,297.2808,278.7056,282.9004,293.5909,203.9955,172.3002,2.3257,0.4015,1063229.0530
446700.0000,1.0000,279.1006,296.9092,278.7056,281.6682,293.0655,195.4868,170.3231,2.3244,0.4011,1058610.3817
447000.0000,1.0000,279.3665,297.3614,278.7056,281.3821,293.8979,194.0129,162.6352,2.3240,0.4011,1041199.5156
447300.0000,1.0000,278.5929,297.8247,278.7056,282.9601,292.3302,195.0241,159.2628,2.3255,0.4014,1042740.5490
447600.0000,1.0000,278.7444,296.5105,278.7056,282.2746,292.6533,207.7903,171.4190,2.3436,0.4051,1048746.1243
447900.0000,1.0000,278.5776,297.8610,278.7056,282.6705,293.6820,203.3125,161.4835,2.3639,0.4095,1044386.9204
448200.0000,1.0000,278.2878,296.9388,278.7056,282.7450,292.7537,207.4975,170.3806,2.3834,0.4136,1044116.8967
448500.0000,1.0000,278.7578,297.1633,278.7056,282.3352,293.8988,197.0699,172.4723,2.3843,0.4135,1062786.9245
448800.0000,1.0000,279.2781,297.8446,278.7056,282.1603,292.5631,203.0247,169.2600,2.3845,0.4131,1072243.6409
449100.0000,1.0000,278.3107,297.4420,278.7056,281.4159,293.5730,196.0823,169.1272,2.3848,0.4127,1061967.1741
449400.0000,1.0000,278.0144,297.0613,278.7056,282.4458,293.4546,198.9482,167.3279,2.3857,0.4124,1031304.0734
449700.0000,1.0000,279.6333,296.2938,278.7056,283.3219,293.8042,207.6083,162.2003,2.3866,0.4121,1056699.2717
450000.0000,1.0000,278.8907,296.3778,278.7056,281.4687,293.3368,200.6467,161.3964,2.3901,0.4123,1061660.6066
450300.0000,1.0000,278.0259,296.4645,278.7056,282.8958,293.2201,193.5037,158.3951,2.4293,0.4211,1071782.5967
450600.0000,1.0000,278.0630,296.8743,278.7056,281.6730,292.0662,196.0568,165.4879,2.4704,0.4308,1064815.3937
450900.0000,1.0000,278.1012,297.1974,278.7056,281.8478,292.9070,193.3880,169.9921,2.5152,0.4412,1068144.8246
451200.0000,1.0000,277.7240,297.9274,278.7056,283.4067,293.0729,207.5572,169.8092,2.5747,0.4539,1082153.2368
451500.0000,1.0000,278.6746,296.9656,278.7056,283.0156,292.1790,206.3249,159.3874,2.6385,0.4672,1121591.5256
451800.0000,1.0000,278.2124,297.7303,278.7056,283.8044,292.4238,206.7261,166.8742,2.6931,0.4787,1098399.6677
452100.0000,1.0000,278.5072,298.1870,278.7056,283.0517,291.9737,194.5505,161.4414,2.7203,0.4841,1136294.0602
452400.0000,1.0000,279.0326,297.6509,278.7056,282.6165,291.8872,207.3403,162.1916,2.7362,0.4867,1122174.2722
452700.0000,1.0000,278.1578,298.2087,278.7056,283.1170,293.1617,196.5251,168.0061,2.7574,0.4906,1118734.2496
453000.0000,1.0000,278.8291,297.5405,278.7056,284.1035,291.7469,193.8101,172.7353,2.7961,0.4996,1120953.8285
453300.0000,1.0000,278.9203,297.1796,278.7056,283.3308,292.7175,207.4193,172.1508,2.8369,0.5097,1160610.5744
453600.0000,1.0000,279.3845,297.3565,278.7056,284.1211,292.1906,198.0423,168.3994,2.8798,0.5202,1171200.6830
453900.0000,1.0000,279.3462,299.0444,278.7056,283.3089,292.6032,195.8271,159.2679,2.9305,0.5334,1163734.7954
454200.0000,1.0000,277.7362,298.8962,278.7056,284.0414,292.5798,196.1494,163.8290,2.9831,0.5473,1188193.5926
454500.0000,1.0000,279.0209,299.0991,278.7056,283.1315,293.2478,206.1819,158.8998,3.0364,0.5615,1188174.7143
454800.0000,1.0000,278.6405,298.8678,278.7056,284.2477,293.2539,193.4193,169.9979,3.0952,0.5769,1193537.7805
455100.0000,1.0000,279.4589,299.1343,278.7056,283.4441,292.1349,195.7507,163.9910,3.1544,0.5925,1236932.6875
455400.0000,1.0000,279.6007,299.7671,278.7056,284.3727,292.2082,202.6974,171.0126,3.2017,0.6055,1255340.5823
455700.0000,1.0000,278.2815,299.7009,278.7056,283.4319,292.1318,201.4456,160.2990,3.1996,0.6068,1238646.1445
456000.0000,1.0000,278.3701,299.6409,278.7056,284.4906,291.9662,202.2019,162.3785,3.1972,0.6081,1250555.3694
456300.0000,1.0000,279.6023,299.1473,278.7056,284.8620,293.3169,193.9346,168.4647,3.1938,0.6090,1215284.3088
456600.0000,1.0000,278.4271,299.6654,278.7056,284.3843,293.3763,197.1107,163.7323,3.1769,0.6063,1250664.5169
456900.0000,1.0000,278.7930,300.0054,278.7056,283.9699,293.9867,200.3237,164.3501,3.1589,0.6030,1225373.4076
457200.0000,1.0000,279.2349,300.0975,278.7056,284.9367,292.3196,200.4367,169.2647,3.1434,0.6004,1207891.8845
457500.0000,1.0000,278.0015,299.1279,278.7056,283.5150,293.3288,201.5598,158.8011,3.2026,0.6178,1242445.5657
457800.0000,1.0000,278.1237,299.2693,278.7056,285.2450,292.4835,197.5478,162.4775,3.2630,0.6369,1275927.5745
458100.0000,1.0000,278.5134,300.6285,278.7056,284.3971,293.5039,195.2757,163.6702,3.3222,0.6560,1279210.5963
458400.0000,1.0000,279.1621,300.1792,278.7056,283.9787,293.4772,193.7072,162.3363,3.3793,0.6746,1268975.8669
458700.0000,1.0000,278.1489,301.1830,278.7056,285.8603,292.9438,205.1075,161.1942,3.4359,0.6933,1296328.5252
459000.0000,1.0000,279.2476,300.0890,278.7056,285.2458,294.4456,202.1180,168.8118,3.4901,0.7115,1297650.2924
459300.0000,1.0000,278.9672,300.2149,278.7056,285.9119,293.4288,199.2210,162.4707,3.5197,0.7211,1341713.5671
459600.0000,1.0000,279.5093,301.2490,278.7056,286.0528,294.2620,196.0667,172.3057,3.5481,0.7298,1317952.4485
459900.0000,1.0000,278.5264,300.2977,278.7056,285.1877,292.7937,200.3885,173.2108,3.5767,0.7388,1334455.7197
460200.0000,1.0000,278.1617,300.4174,278.7056,286.5345,294.1158,207.1254,169.9851,3.6076,0.7498,1348596.7778
460500.0000,1.0000,278.5578,300.8335,278.7056,286.4728,293.2586,199.3856,164.1691,3.6384,0.7613,1372689.5056
460800.0000,1.0000,277.8325,301.8866,278.7056,285.0351,293.1745,198.5089,160.5140,3.6685,0.7728,1334305.5913
461100.0000,1.0000,278.2720,300.8256,278.7056,285.5988,294.3000,203.2354,169.3818,3.6914,0.7817,1349635.7635
461400.0000,1.0000,279.2317,302.2244,278.7056,286.6044,292.8733,193.0688,169.4243,3.7139,0.7903,1381715.1430
461700.0000,1.0000,277.7228,301.9296,278.7056,286.9638,294.3123,203.5329,159.4120,3.7363,0.7989,1351647.9291
462000.0000,1.0000,278.1320,302.3299,278.7056,285.6654,294.5259,196.5703,170.8799,3.7608,0.8092,1373612.3369
462300.0000,1.0000,278.1384,302.7036,278.7056,286.7921,294.4008,207.6736,170.0974,3.7851,0.8197,1404147.2185
462600.0000,1.0000,278.9157,301.9211,278.7056,286.8210,293.7454,200.3522,167.0649,3.8085,0.8301,1394993.4963
462900.0000,1.0000,278.3559,302.8131,278.7056,285.3933,293.1952,200.9216,170.9699,3.7782,0.8242,1395969.5034
463200.0000,1.0000,279.2109,302.6787,278.7056,285.9439,293.6079,193.8935,168.7979,3.7474,0.8175,1376343.4808
463500.0000,1.0000,277.9310,302.5952,278.7056,285.6139,295.0156,196.8534,167.8737,3.7158,0.8105,1377021.7100
463800.0000,1.0000,279.6072,301.6950,278.7056,285.9974,294.1641,202.4458,166.4341,3.6449,0.7896,1360120.9182
464100.0000,1.0000,278.1667,300.7408,278.7056,286.1539,293.9429,207.0212,172.8565,3.5729,0.7678,1333783.4257
464400.0000,1.0000,279.5217,302.2193,278.7056,284.9557,294.5463,204.7462,167.3141,3.4970,0.7453,1321415.5914
464700.0000,1.0000,278.3479,300.9438,278.7056,284.8663,294.1120,196.9298,162.1210,3.3993,0.7169,1320508.5090
465000.0000,1.0000,278.5992,300.0852,278.7056,284.6064,293.4165,197.2989,161.3586,3.2981,0.6877,1278450.8696
465300.0000,1.0000,279.2845,300.7123,278.7056,284.5751,293.9487,195.0033,170.5781,3.1957,0.6588,1259963.6699
465600.0000,1.0000,277.9439,301.5142,278.7056,284.6281,293.7209,195.7433,158.9519,3.1287,0.6427,1244590.3446
465900.0000,1.0000,278.9840,300.3824,278.7056,283.5532,293.7016,198.9267,167.4001,3.0621,0.6277,1234791.7306
466200.0000,1.0000,279.2744,301.4565,278.7056,283.9271,293.9372,197.2648,168.4891,2.9951,0.6126,1236881.8925
466500.0000,1.0000,278.3926,300.0235,278.7056,284.4899,294.6915,193.5224,160.0060,2.9423,0.6008,1246939.1343
466800.0000,1.0000,279.0790,301.1152,278.7056,284.4040,295.1331,199.5946,159.8739,2.8895,0.5890,1216572.5935
467100.0000,1.0000,278.1722,300.3372,278.7056,283.4969,295.3082,203.4116,164.9584,2.8366,0.5771,1225771.1470
467400.0000,1.0000,278.4474,300.4097,278.7056,283.9625,295.7394,204.8094,168.6167,2.7850,0.5641,1211672.9869
467700.0000,1.0000,279.6765,300.2136,278.7056,282.4658,294.5357,201.3490,160.4476,2.7333,0.5508,1186005.3620
468000.0000,1.0000,278.8524,300.5019,278.7056,282.4214,295.8450,197.3063,158.6271,2.6799,0.5373,1193813.7848
468300.0000,1.0000,279.2845,299.6020,278.7056,282.7245,295.9051,205.6194,161.6037,2.6244,0.5236,1172673.5347
468600.0000,1.0000,279.1506,299.6136,278.7056,283.8885,295.5722,194.6942,160.9247,2.5665,0.5095,1171105.8663
468900.0000,1.0000,278.2179,300.3733,278.7056,281.9489,295.7756,201.3898,170.2293,2.5105,0.4959,1131012.3008
469200.0000,1.0000,278.9040,299.9460,278.7056,283.3164,296.1380,206.8232,158.5834,2.4871,0.4912,1142130.9531
469500.0000,1.0000,277.7196,299.3419,278.7056,282.6915,295.6600,198.4096,172.1920,2.4660,0.4875,1154154.8672
469800.0000,1.0000,277.9135,299.1383,278.7056,283.2974,295.8193,202.4651,172.2671,2.4472,0.4845,1141441.3574
470100.0000,1.0000,278.5134,300.2174,278.7056,283.0431,296.1442,198.7542,169.3082,2.4424,0.4852,1112869.9762
470400.0000,1.0000,278.8445,300.6169,278.7056,283.0171,295.9482,195.2440,159.6324,2.4381,0.4864,1123388.1435
470700.0000,1.0000,279.0670,301.1018,278.7056,283.3782,296.0357,207.3373,168.8757,2.4383,0.4884,1106413.8629
471000.0000,1.0000,277.7845,299.6968,278.7056,282.8897,296.2540,207.6624,165.9216,2.4597,0.4934,1129473.1144
471300.0000,1.0000,278.8764,300.3690,278.7056,283.2220,295.0314,196.6449,164.7469,2.4849,0.4987,1157435.1076
471600.0000,1.0000,277.8181,300.8707,278.7056,281.9154,295.1823,198.9748,168.1946,2.5081,0.5036,1158049.3648
471900.0000,1.0000,278.5577,300.9267,278.7056,283.3925,295.7413,200.7719,161.0322,2.4936,0.5003,1135977.9952
472200.0000,1.0000,279.0411,299.7836,278.7056,283.5803,295.8308,198.5629,168.6515,2.4761,0.4962,1131245.6132
472500.0000,1.0000,279.1837,300.7799,278.7056,282.7961,294.9112,200.2231,161.4963,2.4603,0.4925,1157069.4447
472800.0000,1.0000,279.0330,299.5268,278.7056,281.9398,295.9633,196.2879,162.4782,2.4704,0.4957,1122400.1407
473100.0000,1.0000,279.7010,299.4334,278.7056,282.5348,295.8726,196.8269,158.9756,2.4813,0.4993,1149356.6195
473400.0000,1.0000,278.5824,300.0667,278.7056,282.9401,295.7538,206.8701,163.1510,2.4902,0.5025,1162864.7979
473700.0000,1.0000,277.7588,301.0675,278.7056,283.6929,295.6769,194.0524,167.8165,2.4781,0.5014,1143759.2251
474000.0000,1.0000,279.4360,301.0963,278.7056,283.0822,295.1182,201.8192,165.9227,2.4640,0.4996,1147825.4060
474300.0000,1.0000,279.2822,300.0080,278.7056,282.0815,295.6380,200.8887,165.5768,2.4523,0.4984,1155654.8002
474600.0000,1.0000,279.2149,300.6643,278.7056,283.2737,295.2240,198.0916,162.5085,2.4669,0.5016,1137816.9625
474900.0000,1.0000,279.4511,299.9770,278.7056,283.8012,296.1951,197.8376,172.4901,2.4847,0.5052,1151650.0548
475200.0000,1.0000,279.1899,301.1904,278.7056,282.4880,296.1290,199.0514,169.2051,2.4972,0.5080,1146746.8744
475500.0000,1.0000,279.4616,301.2831,278.7056,283.4442,296.4233,205.0165,165.6014,2.4838,0.5060,1124590.4782
475800.0000,1.0000,278.0210,301.1760,278.7056,282.7440,295.2329,199.6577,172.6715,2.4647,0.5030,1153675.6447
476100.0000,1.0000,278.0305,300.0309,278.7056,283.3968,295.1521,197.1400,168.6860,2.4477,0.5005,1150052.5267
476400.0000,1.0000,278.3231,300.3249,278.7056,283.4957,296.7255,200.7325,161.5232,2.4559,0.5029,1148203.5467
476700.0000,1.0000,279.6445,299.6926,278.7056,283.0585,295.1363,195.9848,169.5790,2.4663,0.5058,1170117.1002
477000.0000,1.0000,277.9004,300.7194,278.7056,283.7217,295.1486,193.1312,168.5794,2.4752,0.5086,1162224.5482
477300.0000,1.0000,278.8330,301.2984,278.7056,282.5395,296.5257,201.7165,162.4847,2.4745,0.5100,1161866.2457
477600.0000,1.0000,279.3348,301.2137,278.7056,282.3870,296.6472,206.4412,171.1374,2.4721,0.5113,1169090.9397
477900.0000,1.0000,278.6812,301.5156,278.7056,282.4580,296.2029,207.4678,160.3416,2.4707,0.5126,1137056.5581
478200.0000,1.0000,279.6556,300.2857,278.7056,283.3969,296.2374,201.7908,172.6767,2.4734,0.5137,1139046.8007
478500.0000,1.0000,279.6972,301.3731,278.7056,282.7222,296.9721,205.6090,170.8168,2.4776,0.5146,1175066.3571
478800.0000,1.0000,277.8189,301.5345,278.7056,282.5118,296.9924,204.3638,162.3256,2.4811,0.5154,1132802.5595
479100.0000,1.0000,278.0925,301.6957,278.7056,283.6318,296.4869,194.9553,159.4317,2.4824,0.5155,1159386.3050
479400.0000,1.0000,277.8792,300.1263,278.7056,282.2666,295.6204,197.3315,163.5473,2.4833,0.5153,1164426.6092
479700.0000,1.0000,279.6553,301.3256,278.7056,283.0549,296.4569,203.1519,160.8186,2.4861,0.5157,1179687.8644
480000.0000,1.0000,278.8552,300.7800,278.7056,282.1604,296.6727,202.4160,158.0511,2.4920,0.5168,1158828.4577
480300.0000,1.0000,279.3360,301.3974,278.7056,282.4121,295.1946,200.4984,164.5292,2.4997,0.5184,1163043.4987
480600.0000,1.0000,278.3218,301.0503,278.7056,282.2902,296.0716,193.2526,169.5461,2.5061,0.5198,1157058.3220
480900.0000,1.0000,277.8279,300.6246,278.7056,283.2673,296.2588,203.6466,168.4956,2.5075,0.5201,1134655.1453
481200.0000,1.0000,279.2500,301.1507,278.7056,282.2556,296.5273,198.4324,172.0910,2.5074,0.5201,1156655.8140
481500.0000,1.0000,279.4066,301.4565,278.7056,282.9195,295.5246,206.4729,160.4023,2.5073,0.5201,1156703.3610
481800.0000,1.0000,278.0725,301.4852,278.7056,283.6620,295.9183,204.2510,159.0807,2.5045,0.5219,1185597.2630
482100.0000,1.0000,278.9575,300.3437,278.7056,281.9651,295.3257,202.6948,172.4599,2.5011,0.5240,1176059.5743
482400.0000,1.0000,277.8545,301.3149,278.7056,283.6755,295.5114,205.8089,168.1480,2.4964,0.5258,1162358.0871
482700.0000,1.0000,278.9576,300.6696,278.7056,282.0310,295.5589,207.7444,171.2681,2.4873,0.5264,1146142.7533
483000.0000,1.0000,277.9983,300.4895,278.7056,282.6409,296.3595,201.8551,160.2003,2.4766,0.5265,1186591.9362
483300.0000,1.0000,278.4939,301.0771,278.7056,283.3329,296.2959,200.0225,167.0101,2.4667,0.5266,1180946.5041
483600.0000,1.0000,279.4624,300.7451,278.7056,283.6699,296.5693,196.4161,158.8988,2.4660,0.5264,1141836.9667
483900.0000,1.0000,279.5798,300.9996,278.7056,282.5063,297.3635,199.1265,164.6613,2.4665,0.5258,1187673.8835
484200.0000,1.0000,279.4090,301.4322,278.7056,282.6266,295.9228,205.7295,169.2468,2.4696,0.5257,1163414.8318
484500.0000,1.0000,279.1014,302.0950,278.7056,283.4464,297.2237,198.6279,172.8291,2.4761,0.5260,1151396.7110
484800.0000,1.0000,278.0374,301.2765,278.7056,282.2613,296.7952,207.6095,166.1161,2.4853,0.5267,1165039.2500
485100.0000,1.0000,279.4461,301.4968,278.7056,283.6154,297.3796,206.0214,163.7897,2.4944,0.5274,1180068.7722
485400.0000,1.0000,279.2479,301.6450,278.7056,283.2640,297.5147,202.7408,165.3588,2.4947,0.5306,1174835.1396
485700.0000,1.0000,277.7099,301.6255,278.7056,282.0113,295.8508,197.1331,168.3423,2.4943,0.5342,1193753.9824
486000.0000,1.0000,277.7257,301.6900,278.7056,282.1330,296.5177,202.3475,167.1861,2.4939,0.5376,1176456.8430
486300.0000,1.0000,279.2761,302.4669,278.7056,283.2642,296.4347,204.9249,163.5320,2.4954,0.5369,1179879.1598
486600.0000,1.0000,279.2029,301.4299,278.7056,283.8990,295.7843,195.5734,172.3819,2.4977,0.5354,1178862.5443
486900.0000,1.0000,278.3677,301.4018,278.7056,282.9230,297.3807,203.3033,158.3367,2.5000,0.5339,1181995.7559
487200.0000,1.0000,279.1150,300.6957,278.7056,282.7004,296.4018,205.7934,171.7117,2.5027,0.5327,1190328.3307
487500.0000,1.0000,278.4588,301.4997,278.7056,282.9683,295.5700,194.7667,168.5465,2.5054,0.5314,1188736.4571
487800.0000,1.0000,278.9378,300.8552,278.7056,282.9390,296.6499,195.7812,170.9638,2.5072,0.5300,1159402.5845
488100.0000,1.0000,278.2648,301.7892,278.7056,282.6128,296.3801,204.7607,169.6913,2.4659,0.5197,1134546.0267
488400.0000,1.0000,278.1381,302.1999,278.7056,282.2177,296.8293,194.9772,164.9436,2.4231,0.5091,1130955.5622
488700.0000,1.0000,278.8096,302.1087,278.7056,282.1418,297.4933,192.4199,164.1429,2.3837,0.4993,1162646.9760
489000.0000,1.0000,277.7803,300.5423,278.7056,283.2742,296.4988,196.1967,165.2401,2.3865,0.4996,1132139.0370
489300.0000,1.0000,279.3831,302.0933,278.7056,283.4464,296.0810,205.5063,168.8118,2.3933,0.5011,1118212.2557
489600.0000,1.0000,279.1920,301.9635,278.7056,283.4309,295.5072,198.3622,163.8560,2.3991,0.5026,1167633.1728
489900.0000,1.0000,278.1435,300.6325,278.7056,282.1939,296.4140,203.4157,163.5810,2.3979,0.5040,1154361.6045
490200.0000,1.0000,279.6352,301.0815,278.7056,282.9110,297.1921,204.3719,170.2719,2.3953,0.5055,1133821.1820
490500.0000,1.0000,277.7334,300.9773,278.7056,282.3371,297.2441,202.2746,172.0903,2.3928,0.5070,1166666.7091
490800.0000,1.0000,279.2042,300.8071,278.7056,282.9267,296.8727,204.8124,163.5016,2.3917,0.5071,1165407.7269
491100.0000,1.0000,278.1754,301.9197,278.7056,282.6596,297.1337,196.8592,157.6991,2.3908,0.5071,1162538.0223
491400.0000,1.0000,278.5077,301.3221,278.7056,282.1299,296.4395,197.8523,163.0057,2.3894,0.5070,1172179.6600
491700.0000,1.0000,279.2489,301.2280,278.7056,283.6154,295.8930,200.7385,160.9338,2.3827,0.5053,1139644.3133
492000.0000,1.0000,279.4370,301.6292,278.7056,283.2300,297.0165,197.7760,171.2630,2.3755,0.5034,1128382.4720
492300.0000,1.0000,278.3492,300.9300,278.7056,283.1758,297.4250,206.3813,171.8049,2.3683,0.5015,1164988.7504
492600.0000,1.0000,279.2385,301.9237,278.7056,282.7915,296.8332,192.2637,158.2628,2.3680,0.5012,1128575.2015
492900.0000,1.0000,277.8480,301.5141,278.7056,283.4744,297.4218,203.9310,158.0351,2.3679,0.5008,1152512.4682
493200.0000,1.0000,277.9860,300.6096,278.7056,281.9284,297.6325,204.3226,169.5725,2.3668,0.5003,1151755.3036
493500.0000,1.0000,278.5928,302.2900,278.7056,283.0150,297.5718,195.6000,157.3572,2.3557,0.4981,1135523.7668
493800.0000,1.0000,279.2829,300.5677,278.7056,282.6917,297.0260,201.9301,160.6744,2.3434,0.4956,1121344.1683
494100.0000,1.0000,277.9299,301.9586,278.7056,283.3603,296.0711,203.4646,157.9350,2.3310,0.4931,1151877.3105
494400.0000,1.0000,278.4962,300.8612,278.7056,283.2722,297.0641,198.0437,162.2653,2.3185,0.4904,1120236.4968
494700.0000,1.0000,278.5926,302.2354,278.7056,282.5066,296.6451,205.8823,164.8736,2.3058,0.4876,1139689.0183
495000.0000,1.0000,278.3962,300.8781,278.7056,282.8513,296.7154,206.4947,164.4621,2.2967,0.4852,1114308.1370
495300.0000,1.0000,279.2403,300.8878,278.7056,282.1786,297.7601,202.9792,167.9627,2.2946,0.4838,1136110.4034
495600.0000,1.0000,278.4938,300.6850,278.7056,281.5477,297.1704,198.7363,167.8278,2.2965,0.4827,1103034.3704
495900.0000,1.0000,279.4840,301.0672,278.7056,282.0659,297.5198,197.4064,169.3178,2.2981,0.4815,1139043.7281
496200.0000,1.0000,278.0185,301.5993,278.7056,282.4602,296.5574,197.2527,169.5535,2.2874,0.4784,1100681.6591
496500.0000,1.0000,279.2869,300.5925,278.7056,281.4629,296.4281,199.3178,161.3904,2.2762,0.4753,1100159.2358
496800.0000,1.0000,277.8904,301.3088,278.7056,283.1865,295.8944,196.2744,157.2750,2.2656,0.4724,1107586.5458
497100.0000,1.0000,277.7129,300.3071,278.7056,282.9458,296.2803,204.3511,164.6651,2.2652,0.4720,1103162.8869
497400.0000,1.0000,278.2187,300.6132,278.7056,282.8139,297.1707,206.6968,160.0932,2.2657,0.4717,1133112.3501
497700.0000,1.0000,277.9874,301.7488,278.7056,282.9629,296.7869,197.6113,163.2586,2.2659,0.4716,1114059.8987
498000.0000,1.0000,277.7120,300.8111,278.7056,282.4970,297.5241,196.4484,161.1609,2.2652,0.4717,1108755.7634
498300.0000,1.0000,277.7796,300.7307,278.7056,282.9786,295.8799,195.9418,166.9993,2.2643,0.4720,1101265.3951
498600.0000,1.0000,277.8386,300.0712,278.7056,281.7936,295.9875,194.1196,164.5314,2.2627,0.4721,1094310.7200
498900.0000,1.0000,277.7570,301.1013,278.7056,282.9095,296.9507,200.8262,171.9766,2.2515,0.4694,1091616.0560
499200.0000,1.0000,277.9545,301.7248,278.7056,282.4239,296.7373,194.8823,163.9565,2.2396,0.4665,1134358.4244
499500.0000,1.0000,279.5166,300.8664,278.7056,282.7176,296.7429,200.0354,165.2077,2.2281,0.4637,1112020.7489
499800.0000,1.0000,278.4333,300.1262,278.7056,283.1197,297.1621,204.7794,158.6667,2.2834,0.4769,1122724.0588
500100.0000,1.0000,278.0939,300.5306,278.7056,283.2623,297.0097,195.9776,169.3307,2.3388,0.4906,1149374.3080
500400.0000,1.0000,279.4179,300.5210,278.7056,283.4893,296.5017,195.3833,161.3436,2.3917,0.5038,1128916.6877
500700.0000,1.0000,278.0843,300.9593,278.7056,283.2072,296.7760,205.4392,165.4927,2.4240,0.5124,1161091.3463
501000.0000,1.0000,278.4219,301.0722,278.7056,282.5442,296.6418,203.7248,164.8468,2.4536,0.5203,1170431.9577
501300.0000,1.0000,277.8197,302.0629,278.7056,282.5631,296.2927,197.8590,166.6066,2.4813,0.5276,1171471.1769
501600.0000,1.0000,279.3356,302.2756,278.7056,282.8625,297.2957,196.4827,161.3936,2.4837,0.5282,1143356.4453
501900.0000,1.0000,278.0802,301.3094,278.7056,283.3040,297.5665,197.0824,158.3555,2.4841,0.5280,1158186.3507
502200.0000,1.0000,278.6617,301.2689,278.7056,282.2953,295.8009,197.5086,164.4170,2.4805,0.5267,1162278.4489
502500.0000,1.0000,277.7468,300.8442,278.7056,282.8406,295.9721,194.5119,162.2529,2.4571,0.5196,1181588.2898
502800.0000,1.0000,277.8682,301.0599,278.7056,282.1612,297.0611,201.9398,163.9547,2.4282,0.5107,1166014.9301
503100.0000,1.0000,278.1375,300.2674,278.7056,283.6085,295.9072,195.3668,171.7838,2.4017,0.5025,1158090.6775
503400.0000,1.0000,279.2310,301.2917,278.7056,282.2280,297.2349,201.0013,170.0178,2.3820,0.4970,1115187.8567
503700.0000,1.0000,278.4315,301.3167,278.7056,281.7802,296.6776,198.4279,161.9243,2.3638,0.4923,1121668.8450
504000.0000,1.0000,278.6689,300.8626,278.7056,281.6189,296.3298,202.3266,166.9899,2.3429,0.4869,1148628.9692
504300.0000,1.0000,279.1283,300.6150,278.7056,281.4587,296.2570,204.1302,169.8215,2.3109,0.4781,1112428.9702
504600.0000,1.0000,278.4989,300.8163,278.7056,283.0489,296.8866,202.0914,166.0783,2.2767,0.4684,1120503.8042
504900.0000,1.0000,279.6970,301.5487,278.7056,282.0181,297.0848,206.2914,165.9245,2.2475,0.4601,1086359.6013
505200.0000,1.0000,278.5865,299.7685,278.7056,282.7492,296.6010,203.7778,165.8316,2.3173,0.4757,1122576.0058
505500.0000,1.0000,279.5381,300.3840,278.7056,282.3012,296.2289,197.7222,170.2728,2.3919,0.4932,1125615.1790
505800.0000,1.0000,279.3543,301.0446,278.7056,282.6199,295.3095,199.1735,160.8335,2.4680,0.5111,1128995.3455
506100.0000,1.0000,279.5243,300.3957,278.7056,282.2566,295.2619,195.1211,159.4427,2.5482,0.5298,1177844.0133
506400.0000,1.0000,278.8462,300.9137,278.7056,282.9911,295.8424,194.7669,165.5122,2.6299,0.5489,1177755.7397
506700.0000,1.0000,278.8552,301.4679,278.7056,284.4142,295.0659,199.1768,170.1553,2.7086,0.5673,1223030.6635
507000.0000,1.0000,278.0638,301.5241,278.7056,283.0010,295.0627,204.4249,164.3914,2.7481,0.5745,1215890.3095
507300.0000,1.0000,279.5995,300.5994,278.7056,284.3174,295.1632,204.1750,160.8661,2.7869,0.5808,1203227.4828
507600.0000,1.0000,279.3283,301.4231,278.7056,284.0367,296.2958,193.6600,171.8787,2.8234,0.5867,1222978.7918
507900.0000,1.0000,277.9355,300.5196,278.7056,282.8216,294.9830,201.7240,165.7627,2.8538,0.5935,1220733.7201
508200.0000,1.0000,279.6103,301.9378,278.7056,283.0022,294.6455,201.8698,160.0488,2.8829,0.6005,1205274.0380
508500.0000,1.0000,278.5583,300.2754,278.7056,284.5911,294.5608,205.3716,172.3014,2.9119,0.6074,1255109.9779
508800.0000,1.0000,279.3892,300.2179,278.7056,284.1348,295.5723,203.3307,169.0140,2.9148,0.6065,1253407.3883
509100.0000,1.0000,278.6490,301.0644,278.7056,283.7767,296.0382,200.0991,165.7809,2.9177,0.6052,1241404.7324
509400.0000,1.0000,279.2450,301.3406,278.7056,283.3047,294.7820,194.8002,166.6246,2.9205,0.6039,1227161.6648
509700.0000,1.0000,278.5721,301.7230,278.7056,283.5329,295.9622,204.1274,160.5067,2.9217,0.6034,1246791.3930
510000.0000,1.0000,279.4207,300.0330,278.7056,284.6765,294.2503,204.6878,164.7211,2.9226,0.6030,1213043.7684
510300.0000,1.0000,279.4813,300.5489,278.7056,284.6240,294.9016,202.7546,160.8547,2.9238,0.6025,1205657.9186
510600.0000,1.0000,278.1731,299.8472,278.7056,283.8162,294.9393,202.2687,160.0491,2.9267,0.6014,1227120.5564
510900.0000,1.0000,277.8994,301.2427,278.7056,283.6625,294.7865,198.4197,162.0237,2.9302,0.6002,1204720.0622
511200.0000,1.0000,277.8429,301.3957,278.7056,283.9995,294.8515,201.4884,166.3585,2.9332,0.5989,1216237.3796
511500.0000,1.0000,277.7097,301.0226,278.7056,282.9177,295.5300,196.3355,168.0097,2.8972,0.5879,1205267.8555
511800.0000,1.0000,279.6762,300.1784,278.7056,283.9983,294.9660,198.2815,171.8910,2.8604,0.5765,1193772.5493
512100.0000,1.0000,278.0000,299.2896,278.7056,284.1889,295.1138,193.9290,167.4927,2.8223,0.5650,1180173.3355
512400.0000,1.0000,277.8819,299.2483,278.7056,283.2427,294.0855,200.6354,159.4458,2.7737,0.5511,1177802.9103
512700.0000,1.0000,278.9863,300.1913,278.7056,283.4365,293.7272,202.9419,160.6535,2.7235,0.5369,1155962.3289
513000.0000,1.0000,278.0521,298.6972,278.7056,282.8197,295.2782,203.9865,163.7350,2.6766,0.5236,1182558.2904
513300.0000,1.0000,279.1125,300.2148,278.7056,282.3510,294.4170,198.3538,166.1984,2.6705,0.5204,1148102.9726
513600.0000,1.0000,278.5507,298.9643,278.7056,282.8440,293.8237,203.1709,169.1302,2.6677,0.5183,1167536.0655
513900.0000,1.0000,277.7314,299.9298,278.7056,283.6527,295.3300,199.6886,169.3123,2.6636,0.5160,1179098.7818
514200.0000,1.0000,279.4328,298.5372,278.7056,283.2545,293.3775,206.0475,171.8267,2.6550,0.5130,1144213.3289
514500.0000,1.0000,278.2495,299.5242,278.7056,283.0760,293.8697,202.3417,158.3152,2.6448,0.5096,1158270.6843
514800.0000,1.0000,278.2058,299.3741,278.7056,282.6769,293.6828,197.3686,164.8177,2.6285,0.5048,1162318.6508
515100.0000,1.0000,278.8023,299.3196,278.7056,282.3847,293.7693,193.7896,164.3843,2.5900,0.4947,1142246.8475
515400.0000,1.0000,278.8774,299.1335,278.7056,283.1256,293.4599,198.2626,160.1780,2.5449,0.4829,1147912.5596
515700.0000,1.0000,279.1667,298.5184,278.7056,283.3196,294.1980,201.3140,170.9449,2.4990,0.4710,1122493.6259
516000.0000,1.0000,278.7702,297.9484,278.7056,282.6617,295.1273,202.6093,162.8293,2.4455,0.4581,1107715.8566
516300.0000,1.0000,279.3160,299.0401,278.7056,283.3534,293.8335,198.6778,163.0772,2.3908,0.4452,1096515.0106
516600.0000,1.0000,278.4649,298.9673,278.7056,282.1329,293.6540,198.2829,170.4534,2.3353,0.4323,1051548.5170
516900.0000,1.0000,279.1997,297.8128,278.7056,282.9586,294.8811,197.7666,159.3872,2.2786,0.4195,1078699.8467
517200.0000,1.0000,278.8511,298.8250,278.7056,281.2025,294.1333,198.2958,170.5477,2.2220,0.4069,1040155.9900
517500.0000,1.0000,279.0821,297.4632,278.7056,281.9570,294.5618,202.1963,170.0498,2.1664,0.3946,1055570.5039
517800.0000,1.0000,279.6333,298.9433,278.7056,281.5931,293.2475,199.1735,172.0093,2.1448,0.3884,1034167.6162
518100.0000,1.0000,279.3579,297.4052,278.7056,282.2949,294.3332,194.8985,164.6955,2.1263,0.3829,1008631.2104
518400.0000,1.0000,279.3919,298.0454,278.7056,281.9755,294.6971,204.2580,161.4710,2.1085,0.3776,994307.1208
518700.0000,1.0000,278.6085,297.8333,278.7056,282.6837,294.4500,194.8696,158.3856,2.1185,0.3780,1006881.6425
519000.0000,1.0000,278.5356,297.9163,278.7056,281.2394,293.6459,194.6618,169.8435,2.1291,0.3787,996839.4821
519300.0000,1.0000,278.4652,297.9703,278.7056,281.2715,294.3424,206.3356,166.9925,2.1416,0.3800,995778.4619
519600.0000,1.0000,278.5396,297.3973,278.7056,280.9524,294.0888,195.7874,173.0699,2.1710,0.3876,1028545.4923
519900.0000,1.0000,278.9166,297.8226,278.7056,282.3487,294.6089,193.9629,163.7484,2.2018,0.3965,1049002.4827
520200.0000,1.0000,278.3309,298.3234,278.7056,281.1013,294.6952,205.1563,163.8271,2.2336,0.4053,1065569.9870
520500.0000,1.0000,278.5458,297.4155,278.7056,281.3203,294.7724,200.7276,164.0777,2.2708,0.4137,1041290.4150
520800.0000,1.0000,278.4163,297.8792,278.7056,282.4735,294.6636,207.6706,171.1811,2.3096,0.4218,1087675.7136
521100.0000,1.0000,279.5103,298.9896,278.7056,281.5901,294.1026,195.7945,166.7692,2.3449,0.4291,1080762.5423
521400.0000,1.0000,278.2292,297.3208,278.7056,282.9063,293.4056,195.5651,170.0734,2.3454,0.4275,1083617.3075
521700.0000,1.0000,279.2790,298.1277,278.7056,282.6192,294.6394,194.5013,164.8818,2.3409,0.4242,1061019.4717
522000.0000,1.0000,279.2140,298.0536,278.7056,282.2861,292.9870,206.0949,166.2153,2.3379,0.4213,1069934.4058
522300.0000,1.0000,278.8668,297.9555,278.7056,282.8073,293.3024,206.1063,160.1612,2.3287,0.4168,1068498.1419
522600.0000,1.0000,278.0072,298.1128,278.7056,281.3431,292.6726,205.7127,162.8963,2.3203,0.4124,1036625.2655
522900.0000,1.0000,279.5233,297.8305,278.7056,282.4276,293.7478,199.8663,173.0097,2.3122,0.4082,1027286.5297
523200.0000,1.0000,278.3586,296.6495,278.7056,282.7758,293.8464,196.5905,163.6414,2.3085,0.4061,1040655.4514
523500.0000,1.0000,279.1676,296.9967,278.7056,281.4862,292.4109,199.4653,169.2245,2.3052,0.4043,1046220.4125
523800.0000,1.0000,278.0160,296.9061,278.7056,282.9574,292.5505,201.4587,163.8056,2.3004,0.4026,1037589.5938
524100.0000,1.0000,277.9094,296.9182,278.7056,281.6076,292.7181,201.6360,158.7677,2.2937,0.4008,1052401.6023
524400.0000,1.0000,277.8070,297.3594,278.7056,282.9034,292.7319,202.9509,170.2382,2.2854,0.3989,1047799.4050
524700.0000,1.0000,277.7143,297.0728,278.7056,282.1057,294.2689,201.4724,158.7890,2.2777,0.3972,1046079.9252
525000.0000,1.0000,279.0252,296.8273,278.7056,282.0566,294.0862,204.8385,158.8672,2.2727,0.3960,1052704.9721
525300.0000,1.0000,278.3384,296.5686,278.7056,282.4241,293.2855,199.9947,160.9142,2.2684,0.3948,1030366.1774
525600.0000,1.0000,278.3920,297.3579,278.7056,281.6157,294.2500,196.3439,170.5992,2.2649,0.3939,1049757.7863
525900.0000,1.0000,278.8692,296.5115,278.7056,282.2226,293.1770,205.5907,165.2343,2.2691,0.3946,1053756.2127
526200.0000,1.0000,279.6110,296.6678,278.7056,281.4361,292.4503,199.7258,160.5284,2.2740,0.3955,1024644.9779
526500.0000,1.0000,278.3165,297.8078,278.7056,282.9814,293.2111,201.1533,166.1125,2.2780,0.3962,1028852.3068
526800.0000,1.0000,279.3580,297.2603,278.7056,281.9454,292.5653,202.2429,163.7388,2.2796,0.3962,1061285.3414
527100.0000,1.0000,277.7669,296.6360,278.7056,281.5832,292.5771,201.6985,168.3891,2.2803,0.3959,1017071.1678
527400.0000,1.0000,279.2925,296.6861,278.7056,282.9128,292.6688,204.8143,170.4396,2.2808,0.3957,1049840.7479
527700.0000,1.0000,278.6313,297.0409,278.7056,282.1662,293.5676,204.9309,164.5847,2.2811,0.3957,1034963.8823
528000.0000,1.0000,278.9576,297.9150,278.7056,282.2396,294.1759,202.8554,165.7682,2.2812,0.3958,1021898.8463
528300.0000,1.0000,278.7702,297.4541,278.7056,281.4890,293.5570,194.3201,168.2417,2.2812,0.3959,1035417.4002
528600.0000,1.0000,278.1920,298.1891,278.7056,282.2152,293.2632,202.6386,170.0629,2.2778,0.3946,1054325.4379
528900.0000,1.0000,277.8600,296.6131,278.7056,282.2327,293.7823,196.0769,166.4127,2.2744,0.3932,1056656.2231
529200.0000,1.0000,279.4953,298.1329,278.7056,281.6246,292.8793,200.3380,165.6130,2.2714,0.3919,1044096.1981
