time,On,T_CH_Lea,T_CW_lea,TCHWSet,T_CH_in,T_CW_in,m_flow_CW,m_flow_CH,chi.COP,chi.etaPL,P
529500.0000,1.0000,278.7259,296.2432,278.7056,281.7842,292.9773,200.3888,168.7239,2.2723,0.3911,1016905.8837
529800.0000,1.0000,279.3603,296.7029,278.7056,281.6508,293.5190,205.2555,169.9356,2.2738,0.3905,1019201.8271
530100.0000,1.0000,278.5607,297.7110,278.7056,282.5160,293.1949,203.7752,162.2165,2.2755,0.3898,1043129.3576
530400.0000,1.0000,279.4571,296.9293,278.7056,282.2722,293.5623,205.8895,164.7514,2.2774,0.3891,1044873.8403
530700.0000,1.0000,278.4853,297.4110,278.7056,282.4759,292.7715,206.9382,168.1948,2.2794,0.3884,1021786.8919
531000.0000,1.0000,278.3807,297.1776,278.7056,282.4222,293.2960,206.0595,172.3287,2.2806,0.3876,1030824.2819
531300.0000,1.0000,279.2579,296.6449,278.7056,281.6286,293.6564,201.0244,161.8451,2.2629,0.3826,1027551.0752
531600.0000,1.0000,278.7064,297.3738,278.7056,281.8039,293.0895,199.9498,166.8698,2.2442,0.3773,1006930.8793
531900.0000,1.0000,279.3305,296.5337,278.7056,281.3672,291.8088,208.4184,162.7111,2.2257,0.3721,987126.5472
532200.0000,1.0000,278.0238,297.0770,278.7056,282.3919,292.1577,207.0295,171.7119,2.2271,0.3710,1017150.4590
532500.0000,1.0000,278.6227,295.9065,278.7056,281.1000,292.6410,204.7435,170.5126,2.2288,0.3702,1015113.7148
532800.0000,1.0000,277.9269,295.4973,278.7056,281.9756,292.0764,202.5364,172.0945,2.2306,0.3694,989940.0237
533100.0000,1.0000,279.0215,295.4596,278.7056,281.5181,293.5348,199.1391,170.9061,2.2324,0.3689,986514.6252
533400.0000,1.0000,279.3810,295.5390,278.7056,282.2083,293.2147,204.0158,171.8454,2.2340,0.3686,1026798.0286
533700.0000,1.0000,278.7351,295.9844,278.7056,281.0468,293.0635,203.9219,170.3915,2.2373,0.3686,1003506.2009
534000.0000,1.0000,278.9220,296.8058,278.7056,282.0081,292.1481,201.5788,166.5699,2.2497,0.3707,996718.0280
534300.0000,1.0000,279.3625,296.8002,278.7056,281.4183,292.2949,208.5717,173.2833,2.2637,0.3733,1001559.0424
534600.0000,1.0000,277.8262,296.5397,278.7056,281.5597,291.7921,194.8855,163.4269,2.2771,0.3758,1031509.4543
534900.0000,1.0000,279.0522,296.0559,278.7056,282.4987,292.3097,195.6810,167.5485,2.2666,0.3726,1025897.8077
535200.0000,1.0000,278.8922,296.3869,278.7056,282.4518,292.0480,194.5873,166.7545,2.2556,0.3690,994436.7947
535500.0000,1.0000,279.4974,295.9357,278.7056,281.2066,292.0248,197.8185,159.5800,2.2453,0.3656,1010103.7777
535800.0000,1.0000,279.0493,295.8499,278.7056,282.2485,291.9694,204.1830,162.8185,2.2447,0.3652,1019258.7027
536100.0000,1.0000,279.6572,295.8024,278.7056,282.4810,293.1951,197.3620,173.6198,2.2446,0.3652,1005104.7249
536400.0000,1.0000,277.7687,296.0115,278.7056,281.5482,291.9696,195.5191,170.2572,2.2446,0.3652,1026572.8451
536700.0000,1.0000,278.7092,297.1845,278.7056,281.3988,292.7070,199.9866,173.8357,2.2404,0.3665,1011192.9491
537000.0000,1.0000,279.0522,296.0359,278.7056,282.1550,291.7947,198.1315,170.8944,2.2358,0.3679,1007007.4303
537300.0000,1.0000,278.2834,296.5827,278.7056,281.7289,291.7224,204.7523,173.6969,2.2326,0.3696,1026855.9108
537600.0000,1.0000,279.3345,297.3856,278.7056,282.3846,291.7303,201.3602,170.3745,2.2834,0.3798,1032946.9021
537900.0000,1.0000,278.0131,297.2137,278.7056,282.8690,292.6207,208.2504,166.7447,2.3356,0.3902,1044095.5498
538200.0000,1.0000,278.3922,297.0490,278.7056,281.8264,291.7425,194.9395,173.1177,2.3871,0.4007,1050480.2894
538500.0000,1.0000,278.3765,296.8716,278.7056,283.1920,293.0691,207.5587,166.5148,2.4093,0.4046,1058877.7995
538800.0000,1.0000,278.2995,295.9923,278.7056,281.9495,293.2114,202.8423,164.5681,2.4314,0.4081,1044343.2983
539100.0000,1.0000,279.2889,296.6083,278.7056,282.2794,293.2486,193.9103,168.8368,2.4527,0.4116,1065725.5305
539400.0000,1.0000,278.3704,296.6445,278.7056,281.6255,291.7393,202.9522,159.7845,2.4587,0.4126,1069975.6590
539700.0000,1.0000,278.4667,297.0393,278.7056,283.3726,291.9726,198.7458,168.4837,2.4637,0.4136,1058703.9668
540000.0000,1.0000,278.2076,297.6905,278.7056,282.9134,291.4473,206.9894,168.2564,2.4692,0.4146,1055815.9904
540300.0000,1.0000,279.2644,297.2659,278.7056,283.4620,292.8325,199.8423,172.3844,2.5796,0.4395,1070525.9867
540600.0000,1.0000,279.6575,297.0927,278.7056,282.6384,292.5833,205.4159,168.4854,2.6873,0.4655,1127908.4537
540900.0000,1.0000,279.5355,298.5424,278.7056,284.1482,291.5223,205.6612,170.2693,2.7913,0.4915,1132665.3349
541200.0000,1.0000,278.4838,297.7613,278.7056,284.2583,292.9751,208.4632,162.1916,2.8246,0.5016,1164515.7276
541500.0000,1.0000,279.1226,298.3008,278.7056,282.7326,293.1210,196.2347,170.6454,2.8567,0.5110,1143765.3268
541800.0000,1.0000,279.1595,298.4222,278.7056,283.1132,292.9379,206.6096,165.1488,2.8876,0.5202,1144313.2535
542100.0000,1.0000,279.0243,297.7146,278.7056,283.6448,292.4922,197.6020,163.1233,2.9059,0.5276,1167157.2485
542400.0000,1.0000,278.9469,298.7217,278.7056,283.9956,292.7843,203.0881,161.3930,2.9230,0.5349,1193391.3896
542700.0000,1.0000,279.5673,297.9561,278.7056,282.7460,293.2200,194.1567,163.3572,2.9411,0.5424,1177653.4624
543000.0000,1.0000,278.6962,298.6872,278.7056,284.5491,293.2857,195.8061,167.7141,2.9656,0.5512,1194820.9504
543300.0000,1.0000,279.2261,298.2445,278.7056,283.2918,293.8096,196.2231,161.1415,2.9910,0.5602,1202251.3643
543600.0000,1.0000,278.7537,298.2026,278.7056,283.6382,292.3781,207.0603,170.7952,3.0167,0.5694,1183246.3531
543900.0000,1.0000,278.7569,298.1991,278.7056,284.7368,293.0841,196.2270,172.5833,3.0500,0.5814,1192675.0149
544200.0000,1.0000,278.3305,298.9450,278.7056,284.0200,293.5260,197.9558,166.0253,3.0831,0.5938,1231982.1335
544500.0000,1.0000,278.4989,298.7910,278.7056,283.8008,294.3728,194.4432,159.3594,3.1140,0.6064,1225042.2000
544800.0000,1.0000,279.4153,300.6515,278.7056,283.9745,293.0381,194.9614,172.8909,3.1449,0.6190,1263063.3249
545100.0000,1.0000,278.8619,300.0353,278.7056,283.7012,293.0037,199.8151,167.1097,3.1745,0.6317,1241324.3679
545400.0000,1.0000,279.2329,299.3475,278.7056,284.9817,293.8085,197.7046,166.8584,3.2046,0.6448,1282937.6495
545700.0000,1.0000,278.4633,300.6799,278.7056,284.8078,293.8865,205.4896,164.8262,3.2660,0.6668,1265302.2672
546000.0000,1.0000,279.6617,300.0161,278.7056,284.5718,294.6696,200.7487,171.5818,3.3275,0.6895,1303723.2063
546300.0000,1.0000,279.0899,300.8987,278.7056,285.2389,294.4290,207.0820,169.7684,3.3623,0.7057,1295769.7751
546600.0000,1.0000,279.1036,300.6543,278.7056,285.2109,295.2439,199.3234,172.7846,3.4053,0.7212,1298777.1358
546900.0000,1.0000,277.9538,301.9291,278.7056,286.2072,293.9654,206.4235,171.7016,3.4516,0.7388,1340198.8803
547200.0000,1.0000,278.0343,302.0011,278.7056,284.7985,295.5293,204.1197,163.1231,3.4969,0.7564,1346909.1320
547500.0000,1.0000,277.8962,301.3687,278.7056,285.8890,294.4428,203.6615,171.6759,3.5312,0.7708,1356824.2888
547800.0000,1.0000,278.0247,302.6215,278.7056,285.9739,294.2025,196.2619,160.0295,3.5648,0.7850,1355082.7744
548100.0000,1.0000,277.9828,302.8943,278.7056,285.4987,295.9870,199.8694,173.0433,3.5976,0.7990,1380138.5534
548400.0000,1.0000,278.9717,303.2398,278.7056,285.9165,295.9127,204.2597,162.3844,3.6166,0.8098,1387995.0848
548700.0000,1.0000,279.5174,302.0551,278.7056,286.3787,295.8039,197.3040,164.9480,3.6347,0.8202,1370620.6481
549000.0000,1.0000,278.7077,303.6435,278.7056,286.3753,294.3702,199.8886,166.0866,3.6546,0.8308,1408412.8574
549300.0000,1.0000,278.1355,303.2338,278.7056,286.5209,295.7970,200.0626,172.9548,3.6796,0.8415,1381551.2986
549600.0000,1.0000,279.1000,302.7241,278.7056,286.7535,295.5442,197.9719,173.6556,3.7064,0.8520,1398321.6235
549900.0000,1.0000,279.2923,302.5488,278.7056,286.5135,296.4759,194.9878,161.3704,3.7327,0.8628,1432042.3495
550200.0000,1.0000,278.0801,303.0795,278.7056,285.9507,295.6550,206.4122,163.7643,3.7559,0.8743,1435934.0190
550500.0000,1.0000,277.9107,303.5290,278.7056,286.8705,294.8786,195.6209,169.4465,3.7781,0.8863,1429689.2948
550800.0000,1.0000,277.8771,303.8726,278.7056,286.1354,296.1564,205.3812,160.3424,3.8005,0.8985,1462917.4759
551100.0000,1.0000,277.8649,303.3864,278.7056,286.0096,296.4658,198.4537,168.0102,3.8262,0.9132,1454909.6366
551400.0000,1.0000,278.8475,303.7880,278.7056,287.6550,296.4923,196.3154,163.2134,3.8518,0.9286,1447804.8125
551700.0000,1.0000,278.9583,305.0560,278.7056,287.4197,296.4249,198.4546,173.1605,3.8769,0.9439,1462621.8991
552000.0000,1.0000,278.8036,305.5894,278.7056,286.0794,295.6384,198.0550,172.8642,3.8973,0.9569,1459781.1745
552300.0000,1.0000,278.1201,304.9016,278.7056,287.3912,296.3224,204.7034,167.9196,3.9175,0.9696,1479589.8420
552600.0000,1.0000,278.5519,306.3745,278.7056,287.8216,296.5095,201.4610,161.8271,3.9360,0.9819,1500122.8552
552900.0000,1.0000,278.1997,305.0992,278.7056,286.4884,296.9145,194.6739,169.2150,3.9175,0.9779,1479528.9882
553200.0000,1.0000,279.3434,306.3288,278.7056,286.5886,296.3603,202.3903,159.2403,3.8983,0.9725,1473844.6268
553500.0000,1.0000,279.6373,305.3267,278.7056,287.5654,297.4461,207.7351,173.1334,3.8785,0.9670,1467431.6714
553800.0000,1.0000,278.3635,305.6736,278.7056,285.6748,297.0806,195.2567,169.9215,3.7748,0.9359,1453286.5768
554100.0000,1.0000,278.3889,305.7659,278.7056,287.1204,297.6758,204.7281,163.7654,3.6717,0.9044,1418826.8783
554400.0000,1.0000,278.2985,305.4554,278.7056,286.9072,297.5072,198.6296,165.5658,3.5700,0.8736,1404145.4073
554700.0000,1.0000,278.5407,304.8269,278.7056,286.6115,297.1303,202.6475,164.0313,3.4929,0.8500,1408931.9612
555000.0000,1.0000,279.0372,304.2250,278.7056,285.1651,296.3829,200.2293,169.6744,3.4190,0.8277,1404304.0438
555300.0000,1.0000,278.6693,303.8334,278.7056,286.2094,298.2455,206.6259,169.0346,3.3463,0.8062,1401283.0712
555600.0000,1.0000,278.9319,304.4321,278.7056,286.1218,296.9598,204.8118,173.0436,3.2811,0.7900,1374418.2648
555900.0000,1.0000,278.8780,303.5707,278.7056,284.6180,297.4224,204.8054,162.4238,3.2156,0.7749,1335759.4548
556200.0000,1.0000,279.1673,304.8575,278.7056,284.2155,297.7203,199.1505,160.7903,3.1535,0.7603,1345267.8928
556500.0000,1.0000,277.8463,304.3709,278.7056,283.8543,298.9482,200.5568,171.8266,3.1058,0.7483,1361262.1394
556800.0000,1.0000,279.0665,304.9270,278.7056,285.1322,299.0172,194.3252,159.7248,3.0607,0.7367,1336619.8025
557100.0000,1.0000,279.1398,303.8469,278.7056,283.7877,297.7327,207.9195,172.1008,3.0129,0.7245,1302421.4582
557400.0000,1.0000,279.3394,305.0981,278.7056,284.8315,298.1688,194.6560,173.1504,2.9423,0.7072,1305875.6675
557700.0000,1.0000,278.9406,305.0541,278.7056,284.3205,297.7990,195.4676,168.0557,2.8689,0.6894,1285329.8842
558000.0000,1.0000,278.7382,303.5047,278.7056,283.7249,298.9539,206.4691,163.8758,2.7945,0.6714,1303052.1310
558300.0000,1.0000,278.1281,305.0879,278.7056,283.0680,298.6646,205.6860,168.5115,2.7458,0.6589,1279069.4967
558600.0000,1.0000,277.7063,304.7479,278.7056,284.1571,298.4122,198.4425,159.3280,2.6971,0.6464,1264641.3071
558900.0000,1.0000,279.0110,304.2733,278.7056,283.8739,299.7945,198.2882,163.1386,2.6512,0.6345,1252563.8925
559200.0000,1.0000,278.2982,304.5978,278.7056,283.5718,298.0089,200.0363,161.6936,2.6495,0.6330,1260353.8720
559500.0000,1.0000,279.4434,303.8921,278.7056,283.2801,299.4556,207.6241,163.8498,2.6514,0.6324,1269467.5944
559800.0000,1.0000,278.5564,305.1746,278.7056,284.1158,298.8700,201.1263,172.5795,2.6518,0.6317,1257068.5160
560100.0000,1.0000,279.4063,304.0943,278.7056,284.2917,299.1760,200.7336,171.8560,2.6454,0.6304,1276559.3161
560400.0000,1.0000,279.1444,303.8922,278.7056,283.8466,298.4035,202.2682,161.4973,2.6371,0.6291,1257681.6163
560700.0000,1.0000,279.0266,304.5012,278.7056,282.7515,299.7792,197.7132,159.1873,2.6295,0.6280,1262079.6740
561000.0000,1.0000,278.0840,304.5991,278.7056,284.3647,298.4496,208.3135,160.0491,2.6272,0.6285,1247701.0472
561300.0000,1.0000,279.1775,305.2560,278.7056,283.5514,298.4141,207.5042,158.9320,2.6257,0.6293,1275556.6731
561600.0000,1.0000,278.9955,305.3242,278.7056,284.4052,298.1545,201.2068,163.6447,2.6217,0.6294,1236020.8936
561900.0000,1.0000,277.9753,304.8511,278.7056,282.4694,299.9857,200.6556,169.4789,2.6008,0.6244,1250521.4248
562200.0000,1.0000,279.6173,304.6542,278.7056,283.5504,299.4091,194.2747,171.2154,2.5791,0.6187,1222736.4638
562500.0000,1.0000,279.0550,305.1449,278.7056,282.7369,298.9696,195.0073,171.1509,2.5595,0.6136,1214282.9399
562800.0000,1.0000,278.3218,304.9752,278.7056,284.2247,299.7918,195.5753,167.5810,2.5670,0.6158,1231279.8176
563100.0000,1.0000,277.7699,305.0735,278.7056,282.9834,299.1261,207.1015,166.9554,2.5773,0.6190,1259795.9133
563400.0000,1.0000,277.7626,304.5240,278.7056,282.6990,299.7816,207.9356,161.0651,2.5836,0.6214,1228810.0153
563700.0000,1.0000,278.0152,305.1734,278.7056,283.2542,299.3732,199.2648,171.1131,2.5744,0.6211,1239186.1558
564000.0000,1.0000,278.3126,304.0466,278.7056,283.2863,299.6720,200.6686,173.4474,2.5595,0.6199,1252106.8595
564300.0000,1.0000,278.0827,305.3856,278.7056,283.6648,300.1199,206.5023,166.3129,2.5488,0.6194,1268414.0935
564600.0000,1.0000,277.8882,303.7929,278.7056,282.8092,299.6299,207.0587,165.5315,2.5552,0.6216,1262963.2156
564900.0000,1.0000,277.9210,305.7001,278.7056,283.8855,299.6085,195.6765,173.7284,2.5678,0.6249,1262314.8274
565200.0000,1.0000,278.3933,305.4013,278.7056,283.1794,300.4209,202.1954,164.8425,2.5774,0.6271,1254576.7698
565500.0000,1.0000,279.0864,304.2327,278.7056,282.9841,300.0273,199.0620,172.7306,2.5811,0.6271,1249885.6622
565800.0000,1.0000,278.5830,303.9724,278.7056,283.8334,299.4684,208.5639,167.6311,2.5832,0.6262,1257138.2502
566100.0000,1.0000,279.3169,305.0715,278.7056,283.6328,298.8892,199.6983,173.8821,2.5853,0.6254,1264322.8799
566400.0000,1.0000,279.2185,304.0370,278.7056,283.9578,298.7879,208.6246,165.4934,2.6016,0.6305,1253116.8098
566700.0000,1.0000,277.9674,305.5377,278.7056,283.3996,299.2991,199.5359,171.8926,2.6177,0.6360,1274618.0971
567000.0000,1.0000,279.4415,305.0489,278.7056,284.4661,300.1157,201.5778,172.0820,2.6334,0.6414,1264864.9856
567300.0000,1.0000,277.7587,305.7793,278.7056,284.3222,299.1941,208.6663,166.9316,2.6473,0.6469,1275690.6660
567600.0000,1.0000,278.6258,304.6319,278.7056,283.8613,299.8797,203.1346,172.7814,2.6608,0.6523,1293285.0397
567900.0000,1.0000,279.5847,304.0651,278.7056,283.9000,299.9699,196.9266,164.2982,2.6721,0.6572,1273444.6619
568200.0000,1.0000,278.9586,305.1545,278.7056,283.6369,300.2541,196.1975,173.5251,2.6568,0.6548,1260258.5764
568500.0000,1.0000,279.4971,304.9447,278.7056,282.5610,299.6652,198.0706,160.9923,2.6394,0.6517,1256045.4911
568800.0000,1.0000,277.7584,306.1274,278.7056,283.9979,299.4547,207.8294,163.7805,2.6239,0.6487,1284699.5314
569100.0000,1.0000,279.5951,304.8001,278.7056,284.3025,300.6173,199.3764,161.2413,2.6236,0.6471,1246622.8690
569400.0000,1.0000,278.9051,304.4135,278.7056,283.4974,299.0096,203.1428,173.4601,2.6258,0.6454,1274762.6458
569700.0000,1.0000,278.6048,305.0792,278.7056,282.6428,299.9441,208.2965,167.1336,2.6281,0.6439,1267967.5985
570000.0000,1.0000,277.9127,304.2815,278.7056,282.8719,298.5806,193.8659,169.4085,2.6312,0.6456,1279810.6256
570300.0000,1.0000,278.3617,304.8093,278.7056,284.3781,300.4364,202.7605,171.8506,2.6340,0.6479,1285239.7663
570600.0000,1.0000,279.0151,304.2690,278.7056,283.5228,299.9437,200.4557,165.2111,2.6377,0.6506,1243582.4346
570900.0000,1.0000,277.8545,306.0583,278.7056,282.9885,299.4771,204.1852,159.4309,2.6556,0.6577,1270893.1933
571200.0000,1.0000,279.5505,305.0978,278.7056,283.5178,300.4379,200.9495,169.2368,2.6743,0.6653,1267820.5147
571500.0000,1.0000,278.3192,305.0578,278.7056,283.6369,299.6379,202.0870,164.7813,2.6924,0.6726,1299023.3677
571800.0000,1.0000,278.3188,304.5311,278.7056,283.0141,300.0114,195.7079,161.2797,2.7001,0.6744,1306437.0221
572100.0000,1.0000,278.7094,305.7209,278.7056,283.4436,299.7698,196.4720,172.5911,2.7075,0.6756,1308346.0570
572400.0000,1.0000,279.4446,306.0503,278.7056,282.7493,300.6019,198.5533,170.5048,2.7143,0.6767,1284900.7829
572700.0000,1.0000,278.0861,305.9922,278.7056,283.8891,300.5657,204.2054,160.3230,2.7090,0.6749,1275084.4626
573000.0000,1.0000,278.5249,304.9534,278.7056,283.0054,299.0985,206.6313,173.0995,2.7030,0.6730,1306565.9070
573300.0000,1.0000,279.4299,305.5789,278.7056,284.1322,300.1626,197.5093,168.2007,2.6982,0.6714,1262820.0996
573600.0000,1.0000,278.1760,304.5359,278.7056,282.8243,299.0996,195.3834,165.7641,2.7071,0.6737,1269457.8396
573900.0000,1.0000,277.9078,305.4296,278.7056,282.9423,299.3922,207.3735,162.4408,2.7172,0.6763,1297421.9345
574200.0000,1.0000,278.4074,305.2459,278.7056,284.0776,299.9614,198.6467,165.3778,2.7262,0.6786,1280164.2308
574500.0000,1.0000,279.7021,305.9520,278.7056,283.8796,299.8350,196.7281,163.9201,2.7190,0.6751,1278531.6371
574800.0000,1.0000,279.1704,305.0128,278.7056,283.8213,299.3705,206.1309,160.6124,2.7108,0.6710,1265833.7458
575100.0000,1.0000,278.2807,306.1364,278.7056,283.3808,299.9951,201.1868,163.8807,2.7038,0.6677,1265275.9826
575400.0000,1.0000,279.6941,306.1141,278.7056,284.6594,298.4952,205.8769,167.3662,2.6983,0.6654,1264368.9520
575700.0000,1.0000,279.1017,304.8161,278.7056,283.8724,299.6977,200.1161,161.0837,2.6940,0.6642,1298303.7345
576000.0000,1.0000,277.9742,305.1705,278.7056,282.6735,300.4903,200.1507,160.9169,2.6908,0.6633,1272052.5998
576300.0000,1.0000,278.5694,304.7009,278.7056,283.6020,299.5395,206.9240,168.5827,2.6946,0.6641,1263991.4917
576600.0000,1.0000,278.9264,305.0167,278.7056,284.3086,300.1344,205.4245,169.0807,2.6974,0.6646,1277011.3122
576900.0000,1.0000,278.7823,304.5687,278.7056,283.3705,300.3933,206.5067,166.9586,2.6992,0.6649,1297834.2941
577200.0000,1.0000,278.5965,304.4925,278.7056,284.5588,300.0726,196.9500,166.2250,2.6993,0.6650,1280638.2005
577500.0000,1.0000,278.0935,305.4158,278.7056,284.0240,300.4602,207.8861,158.5705,2.6927,0.6635,1286671.3373
577800.0000,1.0000,279.1392,304.5935,278.7056,284.4412,299.0282,206.0564,167.1485,2.6907,0.6630,1253728.8919
578100.0000,1.0000,278.1391,304.7603,278.7056,283.7808,299.0446,206.4958,162.0774,2.6836,0.6606,1254387.4129
578400.0000,1.0000,278.5669,304.0686,278.7056,283.9361,299.2256,194.7346,172.7845,2.6785,0.6583,1273484.1534
578700.0000,1.0000,279.0788,305.2436,278.7056,283.3297,299.3346,205.9432,163.5566,2.6779,0.6574,1274951.9021
579000.0000,1.0000,279.6030,304.1001,278.7056,284.3913,299.7923,194.8152,166.7842,2.6797,0.6584,1264848.6742
579300.0000,1.0000,278.4400,304.7809,278.7056,283.0101,299.6246,206.8250,164.7100,2.6849,0.6610,1293312.9396
579600.0000,1.0000,279.2932,304.6775,278.7056,284.4510,298.6198,204.3731,162.3540,2.6895,0.6631,1277464.9992
579900.0000,1.0000,278.1443,304.8511,278.7056,284.3804,299.3150,198.6942,165.5372,2.6922,0.6629,1287475.0919
580200.0000,1.0000,278.0722,305.0535,278.7056,283.5360,299.4947,202.0228,172.7971,2.6948,0.6619,1287722.0659
580500.0000,1.0000,278.9671,305.9275,278.7056,282.7943,299.5320,206.7827,173.2122,2.6975,0.6610,1279612.0684
580800.0000,1.0000,277.7063,304.7280,278.7056,283.3429,299.0451,197.0972,169.5423,2.7023,0.6621,1265048.4073
581100.0000,1.0000,279.2562,304.3582,278.7056,282.8792,300.2270,202.3198,163.8623,2.7069,0.6635,1271360.3693
581400.0000,1.0000,278.6782,305.7560,278.7056,284.4107,299.7535,203.4429,166.5048,2.7084,0.6640,1285022.7753
581700.0000,1.0000,278.5176,304.4897,278.7056,283.3441,298.5534,206.4500,167.6209,2.6914,0.6587,1260120.3853
582000.0000,1.0000,277.9740,305.7569,278.7056,283.2504,298.8134,201.3514,167.4291,2.6716,0.6523,1291873.7318
582300.0000,1.0000,277.8054,304.8958,278.7056,283.4743,300.1667,199.1274,173.1074,2.6531,0.6464,1287048.6712
582600.0000,1.0000,279.4797,305.6266,278.7056,284.2004,298.7653,199.8821,162.3478,2.6510,0.6451,1287875.9442
582900.0000,1.0000,278.6843,304.7645,278.7056,284.4368,299.9627,201.3885,164.6484,2.6506,0.6445,1274263.6789
583200.0000,1.0000,279.6178,305.0428,278.7056,283.0610,299.2745,205.5007,169.9173,2.6502,0.6439,1259395.6422
583500.0000,1.0000,278.9523,303.7060,278.7056,282.5163,298.8801,204.4610,166.8074,2.6405,0.6400,1256409.9016
583800.0000,1.0000,278.0672,303.6479,278.7056,283.2728,299.4732,197.3303,169.0218,2.6308,0.6359,1279672.6451
584100.0000,1.0000,279.3272,304.1329,278.7056,283.2753,299.4014,206.3158,168.1776,2.6213,0.6320,1272687.6563
584400.0000,1.0000,277.9288,304.5207,278.7056,284.0935,299.4207,206.9119,158.8835,2.6289,0.6328,1274085.5128
584700.0000,1.0000,277.9862,303.8433,278.7056,282.8478,299.2686,205.4929,164.3186,2.6368,0.6339,1273766.7880
585000.0000,1.0000,278.7657,304.7515,278.7056,283.1971,298.5266,196.4981,160.8257,2.6443,0.6349,1247534.6753
585300.0000,1.0000,279.0303,304.2835,278.7056,283.1142,299.8236,197.1930,164.8533,2.6403,0.6324,1264434.8123
585600.0000,1.0000,279.0747,303.9835,278.7056,283.0387,298.7293,194.2677,172.4690,2.6358,0.6297,1261286.5584
585900.0000,1.0000,279.5256,303.6018,278.7056,283.1892,299.7203,197.1791,161.4147,2.6322,0.6271,1274209.4633
586200.0000,1.0000,278.4416,304.4905,278.7056,283.3459,298.5139,194.2965,164.2132,2.6302,0.6246,1239636.6236
586500.0000,1.0000,278.8564,304.2609,278.7056,284.2940,299.0284,206.6927,163.3880,2.6288,0.6222,1223194.4203
586800.0000,1.0000,279.2904,303.1580,278.7056,284.3212,299.3990,200.1118,161.2819,2.6280,0.6199,1240375.8097
587100.0000,1.0000,278.5184,303.3539,278.7056,283.3977,298.2722,203.8544,167.3892,2.6296,0.6185,1246454.9446
587400.0000,1.0000,278.2732,302.9505,278.7056,283.5451,299.3133,197.8786,170.5149,2.6320,0.6175,1219158.3273
587700.0000,1.0000,278.6071,303.0255,278.7056,282.6339,298.8205,198.6894,159.2801,2.6335,0.6163,1218771.4703
588000.0000,1.0000,279.2047,303.3355,278.7056,282.9230,297.3897,201.3026,169.3480,2.6291,0.6137,1232214.8679
588300.0000,1.0000,279.0758,303.8251,278.7056,283.6188,299.1669,208.2872,162.3898,2.6238,0.6108,1258494.4718
588600.0000,1.0000,278.6781,304.2451,278.7056,283.0279,297.6272,197.7867,164.4199,2.6182,0.6079,1253997.5952
588900.0000,1.0000,278.0289,304.4006,278.7056,283.9232,297.4650,204.3265,159.2415,2.6088,0.6038,1221449.9649
589200.0000,1.0000,277.7863,303.0674,278.7056,283.8898,298.1009,196.2492,161.4531,2.5992,0.5995,1207529.8478
589500.0000,1.0000,278.4484,303.2398,278.7056,283.1622,297.5328,204.9179,168.8989,2.5903,0.5955,1220760.9172
589800.0000,1.0000,279.1820,303.7536,278.7056,284.0031,297.4732,208.5505,171.8975,2.5909,0.5941,1208082.9676
590100.0000,1.0000,277.7490,303.4985,278.7056,282.9254,297.0722,201.6470,171.5186,2.5923,0.5931,1216949.4666
590400.0000,1.0000,279.7042,302.3951,278.7056,283.5863,298.7787,206.0973,170.2294,2.5934,0.5920,1205345.0821
590700.0000,1.0000,277.7541,302.4305,278.7056,283.7301,297.1197,195.2691,167.4119,2.5736,0.5847,1225912.7430
591000.0000,1.0000,277.7489,303.5993,278.7056,283.6546,298.2880,199.3668,164.3023,2.5534,0.5772,1218625.4737
591300.0000,1.0000,277.8939,302.7716,278.7056,283.8314,297.4558,202.3363,164.0842,2.5340,0.5699,1211062.6988
591600.0000,1.0000,278.5598,302.8488,278.7056,282.5489,297.8387,196.5082,166.6574,2.5169,0.5634,1179509.4676
591900.0000,1.0000,278.6837,302.1861,278.7056,283.9102,296.6959,201.7977,163.7666,2.5005,0.5572,1182806.6229
592200.0000,1.0000,279.4708,303.3692,278.7056,282.0388,296.8645,198.8021,168.8928,2.4861,0.5516,1184279.3407
592500.0000,1.0000,279.6975,301.4440,278.7056,283.1098,297.8905,194.6292,168.9563,2.4865,0.5500,1165104.4397
592800.0000,1.0000,277.8796,303.0276,278.7056,283.5329,297.9959,205.5364,169.7961,2.4888,0.5490,1171608.9933
593100.0000,1.0000,279.2853,301.6852,278.7056,283.2891,297.6762,203.1367,161.5169,2.4905,0.5479,1185208.2106
593400.0000,1.0000,278.7274,302.9013,278.7056,282.5314,297.5214,207.2152,171.1246,2.4885,0.5460,1191163.1000
593700.0000,1.0000,278.4741,303.0362,278.7056,281.9200,297.4371,198.6392,163.4572,2.4858,0.5438,1164045.4791
594000.0000,1.0000,278.8495,301.5766,278.7056,283.0059,298.1303,200.9204,160.7267,2.4825,0.5415,1156000.4167
594300.0000,1.0000,278.6696,302.0540,278.7056,283.5715,297.2715,207.3440,168.8722,2.4549,0.5329,1180177.1807
594600.0000,1.0000,277.9262,301.5641,278.7056,283.1633,297.9841,204.2156,173.3336,2.4265,0.5240,1176221.1853
594900.0000,1.0000,278.2964,302.2094,278.7056,283.1457,296.5598,204.3827,161.2875,2.4011,0.5160,1160618.4774
595200.0000,1.0000,277.7116,302.1152,278.7056,282.5818,296.1663,202.1580,166.1781,2.3803,0.5092,1135727.0549
595500.0000,1.0000,278.8279,301.2195,278.7056,282.0896,297.4121,195.8215,160.9965,2.3629,0.5034,1126042.7508
595800.0000,1.0000,278.7085,301.2582,278.7056,282.0435,296.1194,194.7894,170.4825,2.3437,0.4973,1131610.1122
596100.0000,1.0000,279.5195,301.2820,278.7056,283.0220,296.6573,195.6666,172.3158,2.3191,0.4897,1144369.6243
596400.0000,1.0000,277.9004,300.6289,278.7056,283.1829,297.0746,207.5236,172.5164,2.2930,0.4817,1127029.5941
596700.0000,1.0000,278.7761,300.6388,278.7056,283.1283,297.1211,208.9916,173.2714,2.2672,0.4738,1102907.7573
597000.0000,1.0000,278.4265,301.6459,278.7056,282.0138,296.6281,198.9027,171.4109,2.2680,0.4727,1134429.1407
597300.0000,1.0000,279.3859,300.7804,278.7056,281.7391,296.0792,200.6607,169.5032,2.2692,0.4719,1131277.0513
597600.0000,1.0000,278.6485,300.9117,278.7056,283.1360,296.8478,207.2756,164.2246,2.2698,0.4710,1136952.3481
597900.0000,1.0000,278.1338,301.0971,278.7056,281.3269,297.2503,206.0088,162.7416,2.2475,0.4646,1107160.7550
598200.0000,1.0000,278.3125,299.9860,278.7056,282.6735,296.9091,205.4458,161.9821,2.2240,0.4579,1098496.1161
598500.0000,1.0000,279.5160,300.7299,278.7056,282.7120,297.3744,195.6778,162.0764,2.1997,0.4510,1113651.1252
598800.0000,1.0000,278.4577,301.0526,278.7056,282.2976,295.9567,195.4334,167.9126,2.1624,0.4410,1065672.4814
599100.0000,1.0000,278.1127,301.0661,278.7056,281.3116,295.6645,203.7411,168.3720,2.1239,0.4307,1085179.7423
599400.0000,1.0000,278.5249,300.9512,278.7056,282.3266,296.6380,198.7666,171.9594,2.0905,0.4216,1066434.7837
599700.0000,1.0000,279.0470,300.0275,278.7056,282.4143,296.0194,197.3030,164.2840,2.1882,0.4436,1093488.6955
600000.0000,1.0000,279.0213,301.0075,278.7056,281.6311,296.6333,195.0942,171.6034,2.2900,0.4678,1102691.0795
600300.0000,1.0000,277.9214,300.6221,278.7056,282.6863,296.5378,202.1260,165.1563,2.3888,0.4915,1140816.2381
600600.0000,1.0000,279.3512,300.4231,278.7056,283.0611,296.3499,205.6691,166.1352,2.4621,0.5092,1170854.7390
600900.0000,1.0000,278.2678,300.7673,278.7056,283.5138,296.6583,195.6547,172.8632,2.5334,0.5265,1158916.5767
601200.0000,1.0000,277.7865,301.0027,278.7056,283.3555,295.8116,205.9020,171.5319,2.5981,0.5424,1164364.1042
601500.0000,1.0000,278.4058,301.6824,278.7056,283.2913,296.4877,203.8373,169.1685,2.5885,0.5394,1184236.5180
601800.0000,1.0000,278.7921,301.4230,278.7056,282.9510,296.2760,198.5419,171.5525,2.5758,0.5350,1152523.4611
602100.0000,1.0000,279.6166,301.2608,278.7056,282.1960,295.6221,198.0337,163.0092,2.5645,0.5311,1175051.6992
602400.0000,1.0000,278.0544,300.2000,278.7056,283.6754,295.8197,205.5090,173.8201,2.5846,0.5352,1163247.7770
602700.0000,1.0000,278.2002,300.0099,278.7056,283.1838,295.4073,201.7883,168.2102,2.6084,0.5409,1193637.1734
603000.0000,1.0000,278.7578,301.6859,278.7056,282.7362,295.9670,195.1725,160.6341,2.6312,0.5462,1206776.1280
603300.0000,1.0000,278.9672,301.1418,278.7056,282.8690,295.3756,198.4068,160.2949,2.6267,0.5443,1204389.1750
603600.0000,1.0000,278.0112,300.2406,278.7056,283.0312,296.2888,205.7063,166.2607,2.6212,0.5419,1159221.4103
603900.0000,1.0000,279.1724,300.8361,278.7056,283.3660,294.8620,194.9756,173.4584,2.6153,0.5394,1153812.1449
604200.0000,1.0000,278.4128,300.6986,278.7056,283.8234,294.9945,201.4312,162.1434,2.5936,0.5332,1193218.7027
604500.0000,1.0000,279.1222,300.6663,278.7056,282.9013,295.3105,201.0952,161.5460,2.5713,0.5268,1178002.5660
604800.0000,1.0000,279.6254,299.8102,278.7056,283.0655,295.5148,194.7251,168.1367,2.5490,0.5204,1169887.6912
