time,On,T_CH_Lea,T_CW_lea,TCHWSet,T_CH_in,T_CW_in,m_flow_CW,m_flow_CH,chi.COP,chi.etaPL,P
0.0000,1.0000,278.7479,300.1253,278.7056,282.2931,297.4572,200.2396,168.1589,5.1060,1.0000,1504356.5418
300.0000,1.0000,278.6824,301.5711,278.7056,281.5835,297.4472,198.1345,163.9982,2.1358,0.4499,1095571.5587
600.0000,1.0000,278.5581,300.9487,278.7056,281.7620,296.9670,198.9355,165.0986,2.1909,0.4629,1109738.5158
900.0000,1.0000,278.5328,301.0256,278.7056,282.0531,297.4457,200.2987,164.5134,2.2466,0.4761,1121448.1500
1200.0000,1.0000,278.3078,300.9603,278.7056,282.6391,296.9839,198.9308,166.2957,2.2178,0.4686,1111938.5185
1500.0000,1.0000,279.1257,301.3970,278.7056,281.8062,296.9052,200.1336,167.5246,2.1870,0.4602,1098864.3576
1800.0000,1.0000,278.7382,301.0817,278.7056,282.3155,297.0044,198.9797,168.0873,2.1580,0.4523,1092281.4971
2100.0000,1.0000,278.3758,301.5571,278.7056,281.6029,297.0305,198.6830,163.8532,2.1509,0.4503,1091600.2554
2400.0000,1.0000,279.0081,301.5211,278.7056,282.4008,296.7312,200.2449,164.7915,2.1460,0.4491,1091916.0928
2700.0000,1.0000,278.4056,301.3011,278.7056,281.8882,296.6392,201.7312,164.0720,2.1421,0.4480,1096095.7004
3000.0000,1.0000,279.0094,300.9036,278.7056,281.9613,296.5321,203.0309,168.0834,2.1541,0.4504,1094449.6781
3300.0000,1.0000,279.1801,300.8219,278.7056,282.2584,297.3966,202.8272,164.4184,2.1674,0.4530,1093687.8280
3600.0000,1.0000,278.2181,301.4153,278.7056,282.1335,296.7250,199.1646,165.2534,2.1779,0.4549,1097755.0870
3900.0000,1.0000,278.5700,301.1436,278.7056,281.9350,296.7498,202.6877,167.5193,2.1623,0.4503,1093105.9622
4200.0000,1.0000,278.3266,300.7005,278.7056,282.1071,297.0509,200.1387,163.7892,2.1439,0.4447,1091609.3807
4500.0000,1.0000,278.8588,300.8554,278.7056,281.8040,297.1910,199.4893,167.0587,2.1257,0.4392,1086623.8255
4800.0000,1.0000,278.4955,300.7933,278.7056,281.8780,296.6096,199.1212,163.3521,2.1448,0.4438,1083611.4909
5100.0000,1.0000,278.7595,300.4959,278.7056,282.0965,297.1897,201.1959,165.1567,2.1643,0.4489,1094309.3874
5400.0000,1.0000,279.1849,301.3706,278.7056,282.3185,296.4145,201.8241,167.3201,2.1831,0.4538,1095959.3548
5700.0000,1.0000,278.8406,301.2414,278.7056,282.4066,296.3111,202.6880,166.4110,2.1777,0.4517,1092839.1918
6000.0000,1.0000,278.7982,300.6026,278.7056,281.7447,296.3120,198.5607,163.7094,2.1718,0.4491,1095451.0526
6300.0000,1.0000,278.5639,300.5778,278.7056,281.7448,296.9885,200.5273,166.6441,2.1668,0.4468,1091303.8875
6600.0000,1.0000,278.3315,301.1560,278.7056,281.8003,296.3639,198.7149,163.6478,2.1665,0.4461,1094006.0929
6900.0000,1.0000,278.3813,300.7236,278.7056,282.3558,296.9400,200.3743,164.5169,2.1671,0.4458,1089333.3953
7200.0000,1.0000,278.8798,300.7740,278.7056,282.1353,296.6340,198.5514,167.1124,2.1679,0.4454,1089003.9980
7500.0000,1.0000,278.3236,300.2691,278.7056,282.1074,296.2720,200.0916,165.5813,2.1690,0.4449,1090881.5964
7800.0000,1.0000,278.8730,301.1002,278.7056,282.2521,296.3336,198.4706,167.3250,2.1700,0.4444,1087171.6244
8100.0000,1.0000,279.1324,300.3835,278.7056,282.3805,296.1419,198.6971,166.7167,2.1711,0.4438,1090166.4902
8400.0000,1.0000,278.6541,300.5018,278.7056,281.6396,296.7748,199.5158,164.8017,2.1721,0.4433,1084106.1574
8700.0000,1.0000,278.4328,300.5380,278.7056,281.7370,295.9954,199.0640,167.9474,2.1730,0.4429,1087228.4851
9000.0000,1.0000,278.8382,300.2279,278.7056,282.2154,296.2803,200.0988,167.1407,2.1728,0.4423,1088034.4531
9300.0000,1.0000,278.8836,300.3658,278.7056,282.4933,295.9391,198.7233,166.8495,2.1499,0.4362,1079391.7425
9600.0000,1.0000,278.7208,300.4146,278.7056,282.0089,296.3851,200.0063,166.7642,2.1257,0.4298,1076837.2625
9900.0000,1.0000,279.1605,300.5557,278.7056,281.9699,295.9014,202.9861,167.2098,2.1016,0.4234,1065286.2646
10200.0000,1.0000,278.2334,300.7440,278.7056,282.1852,296.1582,201.2949,165.5592,2.1139,0.4258,1073331.0132
10500.0000,1.0000,279.2041,300.6575,278.7056,282.1615,296.1996,200.7433,165.3651,2.1273,0.4286,1070529.6836
10800.0000,1.0000,278.9765,300.4916,278.7056,281.9127,296.6065,199.4488,166.3988,2.1392,0.4311,1071335.2532
11100.0000,1.0000,278.2366,300.1511,278.7056,281.6597,296.6270,199.4028,166.5048,2.1486,0.4329,1074316.4569
11400.0000,1.0000,278.5596,299.9038,278.7056,281.8646,296.4665,200.1476,167.1416,2.1569,0.4343,1080494.1507
11700.0000,1.0000,279.0889,300.3981,278.7056,282.1796,295.9147,198.6568,164.1970,2.1635,0.4354,1081987.8299
12000.0000,1.0000,278.9676,300.6588,278.7056,281.9335,296.4935,201.8740,164.4266,2.1388,0.4289,1067438.5561
12300.0000,1.0000,278.8411,300.1612,278.7056,281.6377,295.9928,200.1993,168.0402,2.1121,0.4218,1064533.2189
12600.0000,1.0000,278.5101,300.1037,278.7056,282.3626,296.5351,201.8992,165.0065,2.0858,0.4148,1059136.3633
12900.0000,1.0000,278.9842,299.8331,278.7056,282.2291,296.3060,202.3488,164.6386,2.0853,0.4143,1054760.3178
13200.0000,1.0000,279.1030,300.4349,278.7056,282.2995,295.8619,200.6823,163.5785,2.0855,0.4142,1054656.6691
13500.0000,1.0000,278.5654,300.2826,278.7056,281.5109,296.5424,200.6235,163.8307,2.0874,0.4145,1055309.8653
13800.0000,1.0000,278.3568,299.9947,278.7056,281.7187,295.6982,202.9013,163.3706,2.0937,0.4157,1053552.5049
14100.0000,1.0000,278.8492,300.3965,278.7056,281.4538,295.8813,198.8488,167.4972,2.1016,0.4173,1057521.6742
14400.0000,1.0000,278.5166,299.8519,278.7056,282.0365,295.5786,200.7912,165.5557,2.1087,0.4188,1056260.6846
14700.0000,1.0000,278.6057,299.8403,278.7056,281.4921,295.5738,201.9161,165.2587,2.1029,0.4169,1059973.9374
15000.0000,1.0000,278.7086,299.6481,278.7056,281.9575,295.9571,203.0441,167.6705,2.0961,0.4147,1054686.7639
15300.0000,1.0000,278.5722,299.6983,278.7056,282.1534,296.3042,201.1446,167.3770,2.0899,0.4126,1059115.3124
15600.0000,1.0000,278.4408,299.8751,278.7056,282.1894,295.7815,202.7309,163.6743,2.0898,0.4122,1057322.3871
15900.0000,1.0000,278.3960,299.7535,278.7056,281.5924,296.1428,198.1732,165.4059,2.0902,0.4120,1051689.1230
16200.0000,1.0000,278.6476,299.7701,278.7056,281.9291,295.9136,198.4599,166.8806,2.0903,0.4117,1058276.2054
16500.0000,1.0000,278.7872,299.5411,278.7056,281.6712,296.0391,200.7204,166.4373,2.0862,0.4103,1051238.6024
16800.0000,1.0000,279.1964,299.4823,278.7056,282.3440,296.2721,201.0253,167.9112,2.0817,0.4088,1055720.8844
17100.0000,1.0000,278.2749,299.2969,278.7056,282.0105,295.4671,199.2959,163.6411,2.0775,0.4074,1047120.5961
17400.0000,1.0000,278.9011,299.6003,278.7056,281.5655,295.6866,200.3105,165.4874,2.0780,0.4069,1049094.8367
17700.0000,1.0000,278.5569,300.1297,278.7056,281.5385,295.6431,202.6946,164.2960,2.0788,0.4065,1046169.9380
18000.0000,1.0000,278.8477,299.8861,278.7056,282.2283,296.2653,202.6356,163.9053,2.0798,0.4062,1046065.0374
18300.0000,1.0000,278.6956,299.8950,278.7056,281.9103,296.0518,201.6319,163.6493,2.1053,0.4118,1054808.6239
18600.0000,1.0000,278.6629,299.3110,278.7056,281.6561,295.9712,200.5705,164.0354,2.1310,0.4176,1063227.9244
18900.0000,1.0000,278.7479,299.3999,278.7056,281.9861,296.1037,201.6124,164.3631,2.1589,0.4239,1063157.9396
19200.0000,1.0000,278.7499,299.4783,278.7056,282.0504,296.1750,199.4196,166.3876,2.2142,0.4366,1077005.4621
19500.0000,1.0000,278.5418,299.7218,278.7056,282.1479,295.3416,201.2483,167.7584,2.2715,0.4500,1095199.8517
19800.0000,1.0000,278.5996,300.0052,278.7056,282.4248,295.8907,199.6352,165.7939,2.3275,0.4632,1105979.9064
20100.0000,1.0000,278.5913,299.6761,278.7056,282.1653,295.1918,202.2442,166.8084,2.3530,0.4691,1116385.9431
20400.0000,1.0000,278.7526,300.3511,278.7056,282.2998,295.2846,199.5669,165.2123,2.3777,0.4746,1117601.5324
20700.0000,1.0000,278.4467,300.2896,278.7056,282.6010,295.5742,200.9822,167.9611,2.4012,0.4799,1120065.6986
21000.0000,1.0000,278.9653,300.4387,278.7056,282.2333,295.1566,200.7240,165.6737,2.4023,0.4804,1118452.3840
21300.0000,1.0000,278.3608,300.3376,278.7056,282.8839,295.7392,199.6043,167.6326,2.4020,0.4805,1123568.6688
21600.0000,1.0000,278.4786,300.6340,278.7056,282.3976,295.3087,198.2995,166.0784,2.4041,0.4811,1121742.7517
21900.0000,1.0000,278.7835,300.3358,278.7056,282.9897,295.2524,198.5713,164.8826,2.4839,0.5005,1139958.0560
22200.0000,1.0000,278.2315,300.4263,278.7056,283.1434,295.9220,199.3498,167.0897,2.5649,0.5210,1162641.1385
22500.0000,1.0000,279.1350,300.7552,278.7056,282.8180,295.9548,202.7758,164.2341,2.6423,0.5411,1174654.0730
22800.0000,1.0000,278.9762,301.1217,278.7056,283.2373,295.1172,198.3997,164.1018,2.6729,0.5500,1190288.6894
23100.0000,1.0000,278.3010,300.9636,278.7056,282.9330,295.6939,200.8308,165.6429,2.7010,0.5581,1193675.1491
23400.0000,1.0000,278.4556,300.5196,278.7056,283.6098,295.2356,200.8343,167.7227,2.7282,0.5660,1200885.9975
23700.0000,1.0000,278.2160,300.6727,278.7056,283.8187,296.0966,199.5535,165.1400,2.7390,0.5698,1203908.2439
24000.0000,1.0000,278.6317,301.2464,278.7056,283.0393,295.8149,202.9584,164.3335,2.7489,0.5733,1205059.8133
24300.0000,1.0000,278.7269,301.5315,278.7056,283.1658,295.4899,199.2011,168.0788,2.7588,0.5768,1208623.8384
24600.0000,1.0000,278.7416,301.3674,278.7056,283.9106,295.7502,202.9907,163.9647,2.7687,0.5803,1215119.0114
24900.0000,1.0000,278.9570,300.7709,278.7056,283.7085,295.2959,200.3276,166.9140,2.7786,0.5838,1210486.2703
25200.0000,1.0000,279.1454,300.8002,278.7056,283.3083,295.9202,202.9450,167.2102,2.7877,0.5871,1221754.4752
25500.0000,1.0000,278.8734,301.4389,278.7056,283.3630,295.4367,202.6945,165.4337,2.7874,0.5879,1215969.2068
25800.0000,1.0000,278.3190,301.4118,278.7056,283.4659,295.6207,199.4843,166.8816,2.7865,0.5884,1221914.7371
26100.0000,1.0000,278.6067,301.2728,278.7056,283.5391,295.6383,200.5978,167.8194,2.7863,0.5892,1223652.8427
26400.0000,1.0000,278.8443,301.8247,278.7056,283.1793,295.9483,201.5305,164.8929,2.7995,0.5952,1220147.1942
26700.0000,1.0000,278.2864,302.0633,278.7056,283.7034,296.4812,201.8659,164.9201,2.8132,0.6019,1226746.3879
27000.0000,1.0000,278.8674,301.5277,278.7056,283.4168,296.4006,201.7095,165.3912,2.8265,0.6084,1239489.5661
27300.0000,1.0000,279.0096,302.2754,278.7056,284.1447,296.5009,199.3963,166.9543,2.8281,0.6115,1235958.6498
27600.0000,1.0000,278.5493,301.5167,278.7056,283.9033,296.4749,199.5821,166.8382,2.8294,0.6143,1241376.7130
27900.0000,1.0000,278.4573,302.0546,278.7056,283.6285,296.4806,202.4803,167.6039,2.8318,0.6174,1244054.9842
28200.0000,1.0000,278.7966,302.5265,278.7056,283.4759,296.2414,200.0088,166.4278,2.8490,0.6246,1244358.1611
28500.0000,1.0000,278.4754,302.5912,278.7056,283.7593,297.0212,198.9637,167.1799,2.8672,0.6323,1254793.2061
28800.0000,1.0000,278.8089,302.8801,278.7056,284.2352,296.8664,201.3562,163.8513,2.8848,0.6398,1264808.6746
29100.0000,1.0000,279.0084,302.5242,278.7056,284.1027,297.0511,201.9136,167.3156,2.8956,0.6450,1259595.9700
29400.0000,1.0000,278.2454,302.3722,278.7056,283.8588,296.9105,201.6763,163.4437,2.9059,0.6499,1265096.0514
29700.0000,1.0000,279.0447,302.7754,278.7056,283.9375,296.6846,201.3325,167.6294,2.9152,0.6548,1271303.7240
30000.0000,1.0000,278.7778,302.7583,278.7056,284.4115,297.1200,199.6037,164.1515,2.9234,0.6597,1272809.0704
30300.0000,1.0000,278.9358,302.9797,278.7056,284.0756,297.1028,201.9915,163.5233,2.9307,0.6645,1278335.6864
30600.0000,1.0000,278.6540,303.1377,278.7056,284.1065,297.0828,198.6506,165.3418,2.9383,0.6695,1282983.1336
30900.0000,1.0000,278.3761,302.8514,278.7056,284.2142,297.5726,201.7323,166.8842,2.9495,0.6752,1291270.2194
31200.0000,1.0000,278.5839,303.1988,278.7056,284.3759,297.3851,198.3088,165.6983,2.9612,0.6811,1290594.2399
31500.0000,1.0000,278.3974,303.3202,278.7056,283.9769,297.2699,200.4302,167.9809,2.9733,0.6870,1295023.7842
31800.0000,1.0000,278.3342,304.0164,278.7056,284.2541,297.4187,198.6241,167.5764,2.9872,0.6931,1303146.5471
32100.0000,1.0000,278.5803,303.6000,278.7056,283.9721,297.3773,201.8867,168.2396,3.0014,0.6992,1302628.1630
32400.0000,1.0000,279.0040,304.0260,278.7056,284.0785,297.1862,200.7325,163.8019,3.0157,0.7054,1308769.8424
32700.0000,1.0000,278.7184,303.5661,278.7056,284.7443,297.5534,198.6521,164.2738,3.0302,0.7147,1313971.0653
33000.0000,1.0000,279.0351,304.0869,278.7056,284.1844,297.6881,200.0066,163.8024,3.0443,0.7246,1326656.7016
33300.0000,1.0000,278.5944,304.4285,278.7056,284.8726,298.0233,199.1955,166.0087,3.0583,0.7344,1333248.6721
33600.0000,1.0000,278.2487,304.7576,278.7056,284.4367,297.9156,202.8667,163.8483,3.0737,0.7435,1339312.5421
33900.0000,1.0000,278.3811,305.1468,278.7056,284.2140,297.9314,200.8767,167.2812,3.0891,0.7525,1342538.4697
34200.0000,1.0000,279.0773,304.5863,278.7056,285.1169,298.2421,198.2361,163.4123,3.1047,0.7615,1347370.9653
34500.0000,1.0000,278.6947,305.1914,278.7056,284.7441,298.6809,201.6385,166.2927,3.1285,0.7706,1354489.4412
34800.0000,1.0000,278.3658,304.6972,278.7056,284.9070,298.0579,200.4924,163.8649,3.1526,0.7796,1358317.2852
35100.0000,1.0000,278.6567,304.9718,278.7056,285.4177,298.9806,199.1757,166.2125,3.1766,0.7888,1365739.7268
35400.0000,1.0000,279.0823,305.4748,278.7056,285.4934,299.0640,202.5846,164.9680,3.2011,0.8009,1378339.5838
35700.0000,1.0000,278.5092,305.7686,278.7056,284.7943,299.0375,202.6367,165.1361,3.2250,0.8136,1382074.4641
36000.0000,1.0000,278.9096,305.7449,278.7056,284.8450,299.0975,199.9885,163.3898,3.2480,0.8259,1391832.5928
36300.0000,1.0000,278.7962,305.7818,278.7056,284.9510,298.9128,198.8708,164.9019,3.2605,0.8338,1402710.2820
36600.0000,1.0000,279.1907,305.8299,278.7056,284.9834,299.2639,198.7002,163.8313,3.2723,0.8412,1407118.4425
36900.0000,1.0000,278.3294,306.1957,278.7056,285.7196,299.4824,203.0154,165.6413,3.2840,0.8485,1410510.3754
37200.0000,1.0000,278.8733,306.7225,278.7056,285.1044,299.4206,202.5411,166.4093,3.2812,0.8506,1411797.3841
37500.0000,1.0000,278.7943,306.1938,278.7056,285.4171,299.7701,200.3935,163.3910,3.2784,0.8525,1411349.7257
37800.0000,1.0000,279.1715,306.5934,278.7056,285.6868,299.1043,201.8602,164.4088,3.2764,0.8548,1410193.8614
38100.0000,1.0000,278.2615,306.7073,278.7056,285.2573,299.6662,199.5327,166.2063,3.2866,0.8658,1416474.9287
38400.0000,1.0000,278.8471,307.5026,278.7056,285.5554,300.0716,200.1373,164.3541,3.2970,0.8779,1430738.9714
38700.0000,1.0000,278.6157,307.4746,278.7056,285.7121,299.9983,199.1515,167.9462,3.3073,0.8899,1435714.1684
39000.0000,1.0000,278.4847,307.5660,278.7056,285.8239,300.5643,202.4139,167.5280,3.3189,0.8922,1436549.5921
39300.0000,1.0000,278.7280,307.5566,278.7056,285.4472,300.4131,198.1399,166.9283,3.3318,0.8929,1430903.1055
39600.0000,1.0000,278.6426,307.2797,278.7056,285.3952,299.5158,199.0510,167.2281,3.3448,0.8938,1438361.6229
39900.0000,1.0000,278.3692,307.2861,278.7056,285.4071,300.2909,202.1831,167.7386,3.3591,0.9027,1440143.1154
40200.0000,1.0000,278.3307,307.3771,278.7056,286.0549,299.8490,202.6405,164.7796,3.3726,0.9126,1450760.3812
40500.0000,1.0000,279.1623,308.3311,278.7056,286.0940,300.0113,201.1116,164.5621,3.3850,0.9224,1459010.1369
40800.0000,1.0000,278.6549,308.1718,278.7056,285.3979,300.9876,202.0595,164.1065,3.3837,0.9303,1455602.4889
41100.0000,1.0000,278.8789,308.8170,278.7056,285.6282,300.8924,203.0641,165.0058,3.3810,0.9380,1462113.7544
41400.0000,1.0000,278.4280,308.2898,278.7056,285.6343,301.4886,200.9081,167.0487,3.3799,0.9458,1473096.2539
41700.0000,1.0000,279.1543,309.1131,278.7056,286.3070,300.9783,202.2821,167.6771,3.4019,0.9526,1467203.8464
42000.0000,1.0000,278.8003,308.2648,278.7056,285.7310,300.4361,198.6237,165.2223,3.4263,0.9586,1474943.3109
42300.0000,1.0000,278.9613,308.7313,278.7056,286.4870,301.1971,198.1333,168.0171,3.4474,0.9641,1477959.9624
42600.0000,1.0000,278.5226,308.6655,278.7056,285.9876,300.8023,202.4775,167.7783,3.4590,0.9684,1485598.2578
42900.0000,1.0000,278.8531,308.8142,278.7056,286.4612,300.6041,199.9205,165.4770,3.4668,0.9726,1481633.6357
43200.0000,1.0000,278.7569,308.6102,278.7056,286.6187,300.7553,198.7349,167.1399,3.4779,0.9771,1483697.2364
43500.0000,1.0000,278.5669,308.8725,278.7056,286.3513,300.6005,199.3161,164.6801,3.5017,0.9825,1490724.7835
43800.0000,1.0000,278.9703,308.9948,278.7056,286.3314,300.7135,201.7424,167.9851,3.5293,0.9879,1495304.7445
44100.0000,1.0000,278.9680,309.0224,278.7056,286.2702,300.1702,198.4430,165.3838,3.5569,0.9932,1495189.4189
44400.0000,1.0000,278.6695,308.5343,278.7056,286.1409,299.9355,198.8095,163.2917,3.5845,0.9984,1494181.1462
44700.0000,1.0000,278.3475,308.8678,278.7056,286.0580,299.9920,200.8377,166.1130,3.6045,1.0000,1496985.2466
45000.0000,1.0000,278.7546,308.7776,278.7056,286.8797,299.9597,198.2785,167.3686,3.6207,1.0000,1504919.7893
45300.0000,1.0000,279.2314,308.1484,278.7056,286.6014,300.1225,201.6899,166.6670,3.6230,1.0000,1495835.5241
45600.0000,1.0000,279.2310,308.9465,278.7056,286.8156,300.2518,202.8875,167.6132,3.6216,1.0000,1503744.6404
45900.0000,1.0000,279.3612,308.2198,278.7056,287.0677,300.6542,200.7189,163.8727,3.6203,1.0000,1498185.2883
46200.0000,1.0000,279.3208,308.2775,278.7056,287.0980,300.2415,200.2785,165.6433,3.6187,1.0000,1495076.0385
46500.0000,1.0000,279.0052,309.2642,278.7056,287.4371,300.5438,198.4306,164.1571,3.6170,1.0000,1495402.2775
46800.0000,1.0000,278.8910,308.7162,278.7056,286.9582,301.0551,198.8247,166.6698,3.6160,1.0000,1498189.1563
47100.0000,1.0000,279.6521,308.6113,278.7056,287.2198,300.6951,198.1748,165.0776,3.6276,1.0000,1499876.7165
47400.0000,1.0000,279.3500,309.3277,278.7056,287.3032,300.1282,203.0423,164.4391,3.6412,1.0000,1503277.3723
47700.0000,1.0000,279.2412,308.4692,278.7056,287.5598,300.1570,200.5219,168.0329,3.6542,1.0000,1499128.2235
48000.0000,1.0000,279.8034,308.5751,278.7056,287.0423,300.6589,200.8650,167.1181,3.6522,1.0000,1500603.8895
48300.0000,1.0000,279.2268,308.3956,278.7056,287.1890,300.4419,202.3953,167.8387,3.6482,1.0000,1496965.8179
48600.0000,1.0000,279.5693,308.5093,278.7056,287.2278,301.0001,201.8348,163.6980,3.6444,1.0000,1496078.7783
48900.0000,1.0000,279.1439,309.2681,278.7056,287.8806,300.4920,202.1905,164.4200,3.6548,1.0000,1502672.1109
49200.0000,1.0000,279.5123,308.6311,278.7056,288.0799,300.7913,201.7026,167.8796,3.6665,1.0000,1504136.2436
49500.0000,1.0000,279.6810,308.6885,278.7056,288.2512,300.6494,199.5324,165.8827,3.6782,1.0000,1495602.2741
49800.0000,1.0000,280.2046,308.8138,278.7056,287.9605,300.4563,200.7197,166.5172,3.6908,1.0000,1502129.2387
50100.0000,1.0000,280.2014,309.1422,278.7056,288.4053,300.6585,199.6289,164.4748,3.7034,1.0000,1501003.3843
50400.0000,1.0000,280.4930,309.1470,278.7056,288.8021,301.3590,200.1266,166.2775,3.7158,1.0000,1502983.7677
50700.0000,1.0000,280.3376,309.1395,278.7056,288.1266,301.0579,203.0634,163.4574,3.7141,1.0000,1503951.8567
51000.0000,1.0000,280.7165,309.3953,278.7056,288.0026,300.5554,199.0676,166.0648,3.7110,1.0000,1504100.0419
51300.0000,1.0000,280.6478,309.1583,278.7056,288.6358,300.5239,200.1850,166.3415,3.7081,1.0000,1503457.7276
51600.0000,1.0000,279.9929,309.3016,278.7056,288.4655,301.0650,199.8391,164.8463,3.7087,1.0000,1496895.8991
51900.0000,1.0000,280.7353,309.1031,278.7056,288.2939,300.7454,199.9995,163.2976,3.7098,1.0000,1495206.9698
52200.0000,1.0000,280.2383,309.2341,278.7056,287.9839,300.7952,202.0937,166.6186,3.7115,1.0000,1495282.8755
52500.0000,1.0000,280.5769,309.7552,278.7056,288.6036,300.6884,202.7192,165.9603,3.7189,1.0000,1496074.9340
52800.0000,1.0000,280.7291,309.5639,278.7056,288.4516,301.0633,199.7942,163.7580,3.7271,1.0000,1496011.2568
53100.0000,1.0000,280.7813,309.7106,278.7056,288.6826,300.6999,203.0183,167.7090,3.7355,1.0000,1501182.5001
53400.0000,1.0000,280.2776,309.3848,278.7056,288.2573,301.3745,201.3795,165.2029,3.7392,1.0000,1499331.6481
53700.0000,1.0000,280.5968,309.5616,278.7056,288.7962,301.3794,199.6298,166.8179,3.7427,1.0000,1500620.8272
54000.0000,1.0000,281.1244,309.9421,278.7056,289.0632,300.4786,198.2121,164.6092,3.7460,1.0000,1500164.9382
54300.0000,1.0000,280.7402,309.3102,278.7056,288.8583,300.5882,198.4936,168.2104,3.7435,1.0000,1498094.4334
54600.0000,1.0000,281.0671,309.7155,278.7056,288.9989,301.5199,200.9066,164.6480,3.7405,1.0000,1503513.4194
54900.0000,1.0000,280.9738,309.3332,278.7056,289.0058,300.7992,198.7089,163.8453,3.7378,1.0000,1501887.8875
55200.0000,1.0000,280.9222,309.8622,278.7056,288.8892,301.3397,198.2930,165.4947,3.7525,1.0000,1496154.9506
55500.0000,1.0000,280.6804,309.0339,278.7056,289.1911,300.8524,201.5158,164.2173,3.7700,1.0000,1504969.3544
55800.0000,1.0000,281.0977,308.9864,278.7056,288.9207,300.5999,200.5034,166.0725,3.7844,1.0000,1502560.4707
56100.0000,1.0000,281.1173,309.5969,278.7056,288.7615,301.0426,198.9362,164.6234,3.7869,1.0000,1496522.0031
56400.0000,1.0000,280.7624,309.8163,278.7056,288.6516,300.8487,201.7729,164.6760,3.7846,1.0000,1498503.6350
56700.0000,1.0000,280.7832,309.6996,278.7056,289.1951,300.4106,202.8545,163.7052,3.7830,1.0000,1496079.4987
57000.0000,1.0000,280.8169,309.2114,278.7056,289.4717,300.8201,202.1364,165.2859,3.7866,1.0000,1498765.6566
57300.0000,1.0000,281.3984,309.5532,278.7056,289.4300,300.8160,200.9443,166.8077,3.7911,1.0000,1500220.1139
57600.0000,1.0000,281.3892,309.8003,278.7056,289.1493,300.6783,199.6371,165.5488,3.7957,1.0000,1504418.3509
57900.0000,1.0000,281.4935,309.8664,278.7056,288.9518,300.3920,202.0225,164.7793,3.8012,1.0000,1495406.4592
58200.0000,1.0000,280.7533,309.2020,278.7056,288.8799,300.3626,199.6195,166.7868,3.8071,1.0000,1498856.1562
58500.0000,1.0000,281.0734,308.8178,278.7056,289.6490,300.5678,199.0224,165.8007,3.8133,1.0000,1503257.2189
58800.0000,1.0000,280.8347,308.9922,278.7056,289.4629,300.1076,199.9576,165.4375,3.8233,1.0000,1499049.9267
59100.0000,1.0000,280.6618,309.3124,278.7056,289.0736,299.9626,198.2703,164.6938,3.8342,1.0000,1504265.2449
59400.0000,1.0000,280.9827,308.9189,278.7056,289.6418,300.3876,203.0794,166.4021,3.8434,1.0000,1495110.0238
59700.0000,1.0000,280.5138,309.3933,278.7056,288.9318,300.2202,200.6201,165.5152,3.8433,1.0000,1499854.5359
60000.0000,1.0000,280.6003,309.4130,278.7056,289.1849,300.2385,202.3412,163.4216,3.8400,1.0000,1500782.0543
60300.0000,1.0000,280.6403,308.9592,278.7056,288.7745,300.1623,198.2358,166.7739,3.8375,1.0000,1497527.9254
60600.0000,1.0000,281.0556,309.5002,278.7056,289.2155,299.9855,198.3421,166.0176,3.8383,1.0000,1503698.1645
60900.0000,1.0000,280.6525,309.1863,278.7056,289.6700,300.4771,199.7970,163.6999,3.8400,1.0000,1501059.5359
61200.0000,1.0000,281.3525,308.6873,278.7056,288.9749,300.4550,201.0726,167.1857,3.8402,1.0000,1500235.2240
61500.0000,1.0000,281.3905,309.3197,278.7056,288.9162,300.3017,199.4875,163.7897,3.8366,1.0000,1501998.9341
61800.0000,1.0000,280.8322,309.2045,278.7056,288.9809,300.6590,198.1862,167.0715,3.8314,1.0000,1501488.6718
62100.0000,1.0000,280.6201,308.9850,278.7056,288.9407,300.3065,200.9679,164.2905,3.8263,1.0000,1496604.7888
62400.0000,1.0000,281.0774,309.3707,278.7056,289.0872,300.3894,203.0748,165.3648,3.8317,1.0000,1497045.6411
62700.0000,1.0000,280.9500,308.9764,278.7056,288.9735,300.8970,198.1106,166.4519,3.8383,1.0000,1501391.1676
63000.0000,1.0000,280.8870,309.4170,278.7056,288.9837,300.3916,202.7045,165.0710,3.8438,1.0000,1502081.1537
63300.0000,1.0000,280.7038,309.0389,278.7056,289.1719,300.3351,201.6638,164.7184,3.8457,1.0000,1502819.2344
63600.0000,1.0000,280.6871,308.7571,278.7056,288.8910,300.7983,202.1229,164.6952,3.8459,1.0000,1504277.9919
63900.0000,1.0000,280.8533,309.3257,278.7056,289.0270,300.5720,202.3968,166.0076,3.8462,1.0000,1497823.8901
64200.0000,1.0000,280.4827,308.6504,278.7056,289.3984,300.1720,198.3472,165.5508,3.8466,1.0000,1504594.5422
64500.0000,1.0000,280.4880,308.8713,278.7056,289.4322,300.3700,202.7021,166.9834,3.8470,1.0000,1504084.5592
64800.0000,1.0000,280.7705,309.0802,278.7056,289.2261,300.3510,202.4363,167.1295,3.8477,1.0000,1501535.6083
65100.0000,1.0000,280.2915,309.0578,278.7056,289.0564,299.6783,200.7456,168.0275,3.8492,1.0000,1499739.2164
65400.0000,1.0000,280.2317,308.2754,278.7056,288.5770,299.7719,201.6771,167.3510,3.8511,1.0000,1502238.4912
65700.0000,1.0000,280.6085,308.8200,278.7056,289.1658,299.9862,200.8979,163.9340,3.8543,1.0000,1499779.3633
66000.0000,1.0000,280.6654,308.8543,278.7056,289.0736,299.3733,202.6244,164.3937,3.8638,1.0000,1495443.1058
66300.0000,1.0000,280.5962,308.2385,278.7056,288.7911,300.0378,199.7680,166.3133,3.8758,1.0000,1495890.9798
66600.0000,1.0000,280.3906,308.0542,278.7056,288.6202,299.5506,200.0880,164.7963,3.8871,1.0000,1503675.7506
66900.0000,1.0000,280.2980,307.9189,278.7056,288.8960,299.7089,198.6175,167.4236,3.8949,1.0000,1501120.4581
67200.0000,1.0000,280.2551,308.5223,278.7056,289.0306,298.9025,199.5678,167.6189,3.9017,1.0000,1501239.2333
67500.0000,1.0000,280.2705,307.6177,278.7056,288.5497,299.1653,200.7568,165.6027,3.9069,1.0000,1495839.1011
67800.0000,1.0000,280.9037,308.3148,278.7056,288.8916,299.3485,198.1832,163.6352,3.9074,1.0000,1503429.2067
68100.0000,1.0000,280.0465,307.8640,278.7056,289.0420,299.1677,201.7186,166.5992,3.9054,1.0000,1497328.1452
68400.0000,1.0000,280.0835,308.3569,278.7056,288.9751,299.4407,202.9151,167.9421,3.9085,1.0000,1495001.0457
68700.0000,1.0000,279.9973,306.7985,278.7056,288.8443,298.4404,202.5698,163.9927,3.9707,1.0000,1497460.6111
69000.0000,1.0000,279.5128,306.2405,278.7056,288.6880,297.0231,199.8284,166.3725,4.0455,1.0000,1503492.4814
69300.0000,1.0000,279.5073,305.9133,278.7056,288.2073,296.7364,199.5926,166.9930,4.1146,1.0000,1503215.0263
69600.0000,1.0000,279.9688,305.6356,278.7056,288.3270,296.3997,198.1595,165.8522,4.1046,1.0000,1500693.1342
69900.0000,1.0000,279.6826,306.5214,278.7056,288.1862,297.0849,198.1377,166.7341,4.0791,1.0000,1503975.7665
70200.0000,1.0000,279.3429,306.1033,278.7056,288.2951,297.2932,199.7354,165.1251,4.0548,1.0000,1504871.3557
70500.0000,1.0000,279.7130,306.1396,278.7056,288.6987,297.1333,200.8279,165.7452,4.0392,1.0000,1504114.9770
70800.0000,1.0000,279.8915,306.3389,278.7056,288.4456,297.2050,199.9568,165.9668,4.0252,1.0000,1503086.3219
71100.0000,1.0000,279.7352,306.1434,278.7056,288.0995,297.7185,201.8473,166.6823,4.0125,1.0000,1495376.8142
71400.0000,1.0000,279.4881,306.8285,278.7056,287.9690,297.1265,200.0638,163.4146,4.0118,1.0000,1499894.1724
71700.0000,1.0000,279.1626,306.0123,278.7056,287.9720,297.2357,199.2577,165.2427,4.0143,1.0000,1499672.4128
72000.0000,1.0000,279.9831,306.7373,278.7056,288.6664,296.9680,202.5227,167.4230,4.0162,1.0000,1499547.9243
72300.0000,1.0000,279.2711,306.5686,278.7056,287.9221,297.6887,202.4256,164.0106,4.0104,1.0000,1497561.5544
72600.0000,1.0000,278.9527,305.6753,278.7056,288.0636,297.4597,199.7506,166.4242,4.0038,1.0000,1503492.8317
72900.0000,1.0000,279.1191,306.4990,278.7056,287.3536,296.7747,202.5944,164.7246,3.9968,1.0000,1504223.5232
73200.0000,1.0000,279.4320,306.0148,278.7056,288.1315,297.4936,202.8265,168.2198,3.9860,1.0000,1495800.1215
73500.0000,1.0000,279.2130,306.0944,278.7056,287.4297,297.4221,201.9011,167.1581,3.9744,1.0000,1499232.5101
73800.0000,1.0000,279.3774,305.6904,278.7056,287.2298,297.2406,200.0384,167.6548,3.9631,1.0000,1503586.5303
74100.0000,1.0000,279.1196,305.9292,278.7056,287.4611,296.8299,198.7292,166.0122,3.9555,1.0000,1504735.7588
74400.0000,1.0000,278.4637,305.6111,278.7056,286.9744,296.6736,199.3660,163.6892,3.9486,1.0000,1496040.3437
74700.0000,1.0000,278.4112,305.8521,278.7056,286.8872,296.8074,199.3629,166.1185,3.9424,1.0000,1495385.3321
75000.0000,1.0000,278.2991,306.2940,278.7056,287.1038,297.4082,201.1263,166.9879,3.9409,1.0000,1498886.5187
75300.0000,1.0000,278.3697,305.8215,278.7056,286.8536,297.2017,201.3377,165.2203,3.9289,0.9941,1491739.6896
75600.0000,1.0000,279.0557,306.0451,278.7056,287.4470,296.8405,200.1337,165.1305,3.9141,0.9861,1491048.3939
75900.0000,1.0000,278.7334,306.0490,278.7056,286.9845,296.6828,201.1078,164.9451,3.8868,0.9741,1482324.4021
76200.0000,1.0000,278.5804,305.2241,278.7056,287.1916,296.3500,200.3684,166.6429,3.8593,0.9620,1478744.9548
76500.0000,1.0000,278.3503,305.3281,278.7056,286.3977,297.1397,198.1281,165.1779,3.8314,0.9499,1467168.4660
76800.0000,1.0000,278.3278,305.0935,278.7056,287.1920,297.0855,201.0955,165.2559,3.7900,0.9366,1461005.6500
77100.0000,1.0000,278.4705,305.0751,278.7056,287.0228,296.4792,199.3777,164.2953,3.7474,0.9233,1450716.6136
77400.0000,1.0000,278.6953,304.7431,278.7056,286.6455,296.6592,201.9188,167.4445,3.7058,0.9103,1446225.7815
77700.0000,1.0000,278.4566,305.1602,278.7056,285.9767,296.4504,202.5531,166.5444,3.6765,0.8996,1438058.6893
78000.0000,1.0000,278.4822,304.6254,278.7056,286.4546,296.9935,200.9982,166.4610,3.6484,0.8892,1432334.2870
78300.0000,1.0000,278.6550,305.1612,278.7056,286.4058,296.5896,199.6803,163.3293,3.6208,0.8790,1425366.6170
78600.0000,1.0000,279.0279,304.8566,278.7056,286.4357,296.8535,199.2902,164.8487,3.6018,0.8725,1425733.5565
78900.0000,1.0000,279.0754,304.8508,278.7056,285.7599,296.7174,200.3561,167.0463,3.5832,0.8665,1423010.3543
79200.0000,1.0000,278.7575,304.8165,278.7056,285.5975,296.4600,198.5608,167.1184,3.5633,0.8601,1417420.8491
79500.0000,1.0000,278.6838,304.5077,278.7056,285.3466,297.3033,201.3082,165.0677,3.4909,0.8360,1397788.4956
79800.0000,1.0000,278.7179,304.1255,278.7056,285.9414,297.1494,199.0678,163.9031,3.4167,0.8108,1383050.8457
80100.0000,1.0000,278.9056,303.5443,278.7056,285.6338,296.4516,201.8427,164.5036,3.3425,0.7860,1361312.9877
80400.0000,1.0000,278.7454,303.8108,278.7056,285.2756,297.2663,201.5282,167.7945,3.2729,0.7630,1348516.2291
80700.0000,1.0000,278.3990,303.1824,278.7056,284.4365,297.2532,200.9852,166.9051,3.2035,0.7405,1332115.7178
81000.0000,1.0000,279.0287,303.3455,278.7056,284.4221,296.5701,202.1792,165.7774,3.1340,0.7184,1318788.9303
81300.0000,1.0000,278.2353,303.1913,278.7056,284.8147,296.6104,198.1973,166.5493,3.0834,0.7023,1308530.8988
81600.0000,1.0000,278.9023,302.5216,278.7056,284.6000,296.9535,199.4193,166.8172,3.0321,0.6867,1297231.7901
81900.0000,1.0000,278.7433,302.4251,278.7056,284.1850,296.2274,203.0316,163.4978,2.9831,0.6718,1284862.9797
82200.0000,1.0000,278.9700,302.9014,278.7056,283.8708,296.8266,201.9726,164.2257,2.9608,0.6659,1279789.0358
82500.0000,1.0000,278.4264,302.3099,278.7056,284.0484,296.7701,198.4064,165.9795,2.9383,0.6605,1272967.7952
82800.0000,1.0000,278.3370,303.1703,278.7056,283.6627,296.6792,202.2806,166.4286,2.9138,0.6546,1269396.0965
83100.0000,1.0000,279.0389,302.4714,278.7056,283.6702,297.0080,198.4603,165.5189,2.8516,0.6366,1254777.2295
83400.0000,1.0000,278.8710,302.1459,278.7056,283.2086,296.4132,199.9314,166.1954,2.7854,0.6171,1246320.3089
83700.0000,1.0000,278.4477,302.4022,278.7056,283.1799,297.0421,202.9182,166.3682,2.7195,0.5979,1222333.7259
84000.0000,1.0000,278.7186,302.1199,278.7056,283.1906,296.2805,202.1511,167.8504,2.6446,0.5761,1209577.5277
84300.0000,1.0000,278.2950,301.7972,278.7056,282.7106,296.2592,198.8760,165.4601,2.5686,0.5542,1188312.6348
84600.0000,1.0000,278.5207,301.1581,278.7056,282.6707,297.1990,201.1444,164.8769,2.4937,0.5330,1172828.0571
84900.0000,1.0000,278.7162,300.9653,278.7056,282.3558,296.9821,202.3833,165.4026,2.4323,0.5166,1152786.9375
85200.0000,1.0000,278.3023,301.1805,278.7056,282.2478,297.1662,202.8037,163.5521,2.3692,0.5005,1144772.3494
85500.0000,1.0000,278.2863,301.6246,278.7056,282.3896,296.2635,200.8627,164.2607,2.3092,0.4853,1122668.9941
85800.0000,1.0000,278.5869,301.1911,278.7056,282.5121,296.7762,199.1443,165.1265,2.2832,0.4793,1120739.0091
86100.0000,1.0000,278.2950,301.4211,278.7056,282.4443,296.7954,202.7890,164.9880,2.2578,0.4739,1116725.9416
86400.0000,1.0000,278.7865,300.7882,278.7056,282.5026,296.7185,198.8757,167.7996,2.2325,0.4684,1106568.4582
86700.0000,1.0000,278.4344,301.2013,278.7056,281.9275,296.5480,200.6645,165.2511,2.2072,0.4628,1107764.5601
87000.0000,1.0000,278.9155,301.1275,278.7056,282.1057,297.3042,199.1847,164.6082,2.1819,0.4571,1104039.2086
87300.0000,1.0000,278.5423,301.2491,278.7056,282.3998,296.7119,202.3980,164.6705,2.1545,0.4508,1093978.8090
87600.0000,1.0000,278.6340,300.9674,278.7056,281.9721,297.4576,202.1117,163.4565,2.1239,0.4437,1082279.9509
87900.0000,1.0000,279.1048,301.0620,278.7056,282.3678,297.0411,199.6822,164.3850,2.0909,0.4360,1075482.0478
88200.0000,1.0000,278.3629,301.0859,278.7056,282.3546,296.8993,200.3792,164.3277,2.0601,0.4286,1075348.8682
88500.0000,1.0000,279.2031,301.0081,278.7056,282.0588,296.9657,199.4060,166.0351,2.0553,0.4255,1071744.6705
88800.0000,1.0000,279.1382,300.2996,278.7056,281.7787,296.4972,202.4570,163.7399,2.0533,0.4227,1069561.5809
89100.0000,1.0000,278.5049,300.8582,278.7056,282.1550,296.6494,200.1978,165.7514,2.0515,0.4201,1059842.0010
89400.0000,1.0000,279.1656,300.6335,278.7056,282.3069,296.5583,199.8853,165.8513,2.0509,0.4206,1064736.9920
89700.0000,1.0000,279.1809,300.7743,278.7056,282.1681,297.3293,199.3529,167.2519,2.0495,0.4218,1060133.0354
90000.0000,1.0000,278.9063,301.1304,278.7056,281.6858,297.0758,198.5851,167.6710,2.0492,0.4231,1064647.7387
90300.0000,1.0000,278.4328,301.3138,278.7056,282.3213,297.4758,200.8261,166.5517,2.0904,0.4354,1081673.6866
90600.0000,1.0000,278.4980,301.1920,278.7056,281.6843,297.4877,202.2868,167.6655,2.1319,0.4484,1094893.7746
90900.0000,1.0000,278.8543,301.0563,278.7056,282.2447,296.9025,200.7527,167.1469,2.1719,0.4612,1103891.6536
91200.0000,1.0000,279.1642,301.8937,278.7056,281.9502,297.5320,201.4895,164.0553,2.1981,0.4674,1112444.6196
91500.0000,1.0000,278.9639,301.8666,278.7056,282.4721,297.5728,200.3267,167.8448,2.2237,0.4728,1116432.2539
91800.0000,1.0000,278.9701,300.9971,278.7056,282.7798,296.7623,199.9446,163.6483,2.2482,0.4780,1115515.7896
92100.0000,1.0000,278.4085,301.6050,278.7056,282.2559,297.5708,199.1826,166.6911,2.2323,0.4727,1116225.2791
92400.0000,1.0000,278.4878,301.1957,278.7056,281.9184,297.4296,203.1650,163.7739,2.2152,0.4669,1112811.3537
92700.0000,1.0000,279.0017,300.7942,278.7056,281.9809,297.0323,202.3139,164.6339,2.1987,0.4612,1100928.8804
93000.0000,1.0000,278.5414,300.7066,278.7056,282.1506,296.5310,203.0303,163.7898,2.1945,0.4589,1104530.4363
93300.0000,1.0000,278.4683,301.4851,278.7056,282.3888,296.5206,200.5392,166.4507,2.1911,0.4570,1101105.8281
93600.0000,1.0000,279.1678,300.5824,278.7056,282.0896,296.7013,201.6336,167.5151,2.1872,0.4549,1095093.2016
93900.0000,1.0000,278.7572,300.7655,278.7056,282.5456,297.0278,202.7355,165.3522,2.1709,0.4490,1090542.1109
94200.0000,1.0000,278.5538,300.7221,278.7056,281.6819,296.1709,203.6329,163.9569,2.1541,0.4428,1090463.5837
94500.0000,1.0000,278.6975,300.9800,278.7056,281.8810,296.4121,201.8275,166.0666,2.1382,0.4366,1077219.8371
94800.0000,1.0000,278.5761,300.6730,278.7056,282.1948,296.6876,198.8305,164.4924,2.1293,0.4307,1076583.6678
95100.0000,1.0000,278.7817,299.9255,278.7056,282.3527,295.6705,202.3651,164.6401,2.1217,0.4247,1068957.1772
95400.0000,1.0000,278.4885,300.2029,278.7056,281.5747,295.9552,202.2311,165.5700,2.1142,0.4188,1057617.7139
95700.0000,1.0000,278.9846,299.2823,278.7056,282.2481,295.6943,202.5729,167.8048,2.1105,0.4149,1060676.8488
96000.0000,1.0000,278.7473,299.6175,278.7056,281.5653,295.6583,198.8289,168.2681,2.1068,0.4112,1048585.8949
96300.0000,1.0000,278.6982,299.6329,278.7056,281.9897,295.0891,200.5131,166.0394,2.1033,0.4076,1044793.9820
96600.0000,1.0000,279.0713,299.5963,278.7056,282.2306,295.6521,200.6198,167.7168,2.1017,0.4050,1048841.1660
96900.0000,1.0000,278.5989,299.6829,278.7056,281.6949,295.6065,198.6205,166.2682,2.1004,0.4025,1041480.9191
97200.0000,1.0000,278.7813,298.7165,278.7056,281.7376,295.1743,199.1016,166.1110,2.0981,0.4001,1038859.6567
97500.0000,1.0000,278.4863,299.5485,278.7056,281.4608,295.6943,199.0995,164.8106,2.0918,0.3976,1040157.6778
97800.0000,1.0000,278.5594,299.2779,278.7056,281.5259,295.3030,199.8206,164.1128,2.0846,0.3952,1036015.7796
98100.0000,1.0000,278.6436,298.4803,278.7056,282.2346,295.2760,202.2149,166.9425,2.0782,0.3930,1036381.3687
98400.0000,1.0000,278.8730,298.7491,278.7056,281.4528,295.0316,198.6946,167.1688,2.0909,0.3952,1035925.2065
98700.0000,1.0000,279.1397,299.3345,278.7056,282.1867,294.9270,198.5968,165.2206,2.1047,0.3978,1042183.4193
99000.0000,1.0000,278.3539,299.1272,278.7056,281.4157,295.3267,199.6411,166.7516,2.1176,0.4003,1039651.1235
99300.0000,1.0000,278.6065,298.5336,278.7056,282.3186,295.3806,200.2492,165.9806,2.1255,0.4025,1048679.5149
99600.0000,1.0000,278.6428,298.7662,278.7056,281.5431,295.5574,199.1284,163.8714,2.1324,0.4047,1045853.0132
99900.0000,1.0000,279.1100,298.8060,278.7056,281.7615,295.4410,198.6530,165.0819,2.1382,0.4068,1051692.8771
100200.0000,1.0000,278.5577,299.2032,278.7056,281.8919,295.3003,201.6620,166.7480,2.1374,0.4077,1047090.4813
100500.0000,1.0000,278.3393,298.8770,278.7056,281.8668,294.8369,202.4090,165.3076,2.1355,0.4085,1050099.2735
100800.0000,1.0000,279.0733,299.4575,278.7056,282.2837,295.6585,201.5890,163.8470,2.1338,0.4091,1052657.3107
101100.0000,1.0000,278.6269,299.2541,278.7056,281.5387,295.5612,203.1568,163.6245,2.1344,0.4089,1054173.6307
101400.0000,1.0000,278.7654,299.0355,278.7056,281.8656,295.5008,203.0237,163.6447,2.1354,0.4084,1048519.1816
101700.0000,1.0000,278.8299,299.6543,278.7056,281.9376,295.6535,200.5224,166.9753,2.1371,0.4080,1052037.1608
102000.0000,1.0000,278.5398,298.7168,278.7056,282.3480,295.1952,198.5009,164.8999,2.1503,0.4098,1048008.5345
102300.0000,1.0000,278.9243,298.8109,278.7056,282.3755,295.0862,202.1739,167.1191,2.1643,0.4117,1055772.6176
102600.0000,1.0000,278.4410,299.4159,278.7056,281.8431,295.0908,200.3659,166.0002,2.1782,0.4139,1059609.9404
102900.0000,1.0000,278.3455,299.4313,278.7056,281.9766,295.3678,202.6244,164.8827,2.1918,0.4164,1060444.5433
103200.0000,1.0000,278.9927,298.7942,278.7056,282.4572,295.1620,202.5337,165.0977,2.2052,0.4192,1061418.5577
103500.0000,1.0000,278.4349,298.7064,278.7056,282.5850,295.4558,199.8748,165.2379,2.2178,0.4218,1061150.3321
103800.0000,1.0000,278.3473,298.8708,278.7056,282.3799,294.7033,202.6020,165.3917,2.2074,0.4188,1062703.7226
104100.0000,1.0000,278.9147,298.5640,278.7056,282.1306,294.9541,202.8060,166.7259,2.1961,0.4154,1055626.8143
104400.0000,1.0000,278.9862,298.7695,278.7056,281.6658,294.6500,202.8857,165.3279,2.1832,0.4117,1051103.8526
104700.0000,1.0000,278.7225,298.9353,278.7056,281.5643,294.7222,202.0897,164.9827,2.1598,0.4060,1046317.3651
105000.0000,1.0000,278.6531,298.3332,278.7056,282.0347,295.0634,198.7176,167.5411,2.1345,0.4000,1036601.9220
105300.0000,1.0000,278.9755,298.8070,278.7056,281.7855,294.9486,203.2892,166.6039,2.1107,0.3943,1035224.3645
105600.0000,1.0000,278.8350,299.0170,278.7056,281.4473,294.3956,198.8142,167.1130,2.1453,0.3997,1039652.4993
105900.0000,1.0000,278.7981,298.7276,278.7056,281.7524,295.1222,201.1246,164.1897,2.1821,0.4056,1047979.7437
106200.0000,1.0000,279.1065,298.4699,278.7056,282.0266,294.3107,200.2190,167.8848,2.2193,0.4115,1053313.8229
106500.0000,1.0000,278.2869,298.9564,278.7056,281.8466,294.2733,199.4363,163.8379,2.2772,0.4223,1061969.7841
106800.0000,1.0000,278.7051,298.6818,278.7056,282.0973,294.2217,201.5580,168.3468,2.3353,0.4335,1079605.7831
107100.0000,1.0000,278.4049,298.5798,278.7056,282.2017,293.9970,198.3837,168.0265,2.3915,0.4442,1086981.4303
107400.0000,1.0000,278.9040,298.1664,278.7056,282.6476,294.5510,202.2445,167.6146,2.4349,0.4525,1096385.1650
107700.0000,1.0000,279.0366,298.2585,278.7056,282.6320,293.8477,200.3671,166.6452,2.4756,0.4603,1100433.0887
108000.0000,1.0000,279.0011,298.6787,278.7056,283.0579,293.5876,200.8580,166.8109,2.5206,0.4690,1113041.2864
108300.0000,1.0000,279.1539,298.6456,278.7056,283.4305,294.1135,201.7934,165.2700,2.6321,0.4948,1132140.5671
108600.0000,1.0000,278.4692,298.8347,278.7056,283.5375,294.1284,198.5765,166.0038,2.7478,0.5228,1159732.5985
108900.0000,1.0000,279.2042,299.6090,278.7056,283.8873,293.9744,201.3544,163.9309,2.8541,0.5494,1187911.0077
109200.0000,1.0000,278.6979,299.6983,278.7056,283.3913,294.0362,199.4247,163.8601,2.8708,0.5577,1195586.6275
109500.0000,1.0000,278.6381,299.2510,278.7056,283.5470,293.7176,199.7168,165.0040,2.8859,0.5654,1201457.6699
109800.0000,1.0000,278.4945,300.0998,278.7056,283.6886,294.4507,199.6564,165.9268,2.8995,0.5727,1208156.5113
110100.0000,1.0000,278.6114,299.8061,278.7056,283.4332,294.3552,203.0485,166.2400,2.9229,0.5806,1207127.0749
110400.0000,1.0000,278.2901,300.5119,278.7056,283.8323,294.2389,202.9987,165.1048,2.9478,0.5885,1216893.7338
110700.0000,1.0000,279.0417,299.7393,278.7056,283.8109,294.7342,201.0368,168.1723,2.9717,0.5962,1227933.1600
111000.0000,1.0000,278.2552,300.4363,278.7056,284.4010,294.8269,202.3327,166.5063,2.9778,0.5994,1228960.4768
111300.0000,1.0000,278.4013,299.9221,278.7056,284.1951,294.4463,201.5600,168.2413,2.9831,0.6022,1233036.4978
111600.0000,1.0000,278.5708,300.1354,278.7056,284.4352,294.3150,199.0910,164.0153,2.9671,0.5999,1229185.0725
111900.0000,1.0000,278.6052,300.4598,278.7056,283.9097,295.1003,201.8367,166.7581,2.9291,0.5908,1215627.4537
112200.0000,1.0000,278.3601,300.1100,278.7056,283.2520,294.1727,201.3665,167.5815,2.8906,0.5821,1212891.3073
112500.0000,1.0000,278.7954,300.7253,278.7056,283.7003,294.5632,201.7325,168.3091,2.8503,0.5730,1206567.8426
112800.0000,1.0000,278.3615,300.3731,278.7056,283.8454,294.9246,202.1560,166.1181,2.7332,0.5440,1182483.2303
113100.0000,1.0000,278.8853,299.8022,278.7056,283.5357,294.6760,202.1584,164.8067,2.6119,0.5137,1151354.3193
113400.0000,1.0000,278.7439,299.2928,278.7056,282.6663,294.3356,199.2995,166.2067,2.4903,0.4841,1127652.0575
113700.0000,1.0000,278.4849,298.9954,278.7056,282.4872,294.7336,200.2844,163.4946,2.4293,0.4710,1118702.0598
114000.0000,1.0000,279.1625,299.8801,278.7056,282.5569,295.1248,203.0515,165.1216,2.3702,0.4593,1104006.2285
114300.0000,1.0000,278.9134,298.9761,278.7056,282.3595,295.3736,202.5124,165.9083,2.3111,0.4476,1090193.7103
114600.0000,1.0000,278.9616,299.2180,278.7056,282.7320,295.2700,199.5266,167.3517,2.3137,0.4490,1092653.9821
114900.0000,1.0000,278.6327,299.2490,278.7056,282.5298,294.8784,200.6169,167.2616,2.3172,0.4508,1093859.9416
115200.0000,1.0000,278.3200,299.5101,278.7056,282.5318,295.1297,199.1100,166.5250,2.3212,0.4528,1099778.8825
115500.0000,1.0000,278.2141,299.2068,278.7056,282.7952,295.4673,201.3292,164.8895,2.3265,0.4551,1102020.2745
115800.0000,1.0000,278.3932,299.5656,278.7056,282.1256,294.9789,202.8524,166.5531,2.3323,0.4575,1098401.6502
116100.0000,1.0000,278.8192,300.1672,278.7056,282.7395,295.0180,198.3476,166.0401,2.3373,0.4598,1100941.1816
116400.0000,1.0000,278.4346,299.7097,278.7056,282.1827,295.5984,201.5831,167.4066,2.3410,0.4620,1106735.4129
116700.0000,1.0000,278.5521,299.6360,278.7056,282.0399,295.7440,200.7169,164.0054,2.3440,0.4640,1110269.7273
117000.0000,1.0000,278.2059,300.1533,278.7056,282.4641,295.6407,202.8948,164.2434,2.3475,0.4662,1107537.8731
117300.0000,1.0000,279.1568,300.1317,278.7056,282.5790,295.8410,199.3520,165.7323,2.3574,0.4695,1111126.8582
117600.0000,1.0000,278.7354,299.9181,278.7056,282.4175,295.2762,201.3909,164.3008,2.3679,0.4730,1113500.1111
117900.0000,1.0000,278.5194,300.3185,278.7056,282.3286,296.0256,201.2674,163.5992,2.3780,0.4765,1121601.6988
118200.0000,1.0000,279.0245,300.7240,278.7056,283.0108,295.7901,202.8777,168.0161,2.3836,0.4793,1126408.4150
118500.0000,1.0000,278.4166,300.3656,278.7056,282.3113,296.2774,198.3772,164.7212,2.3887,0.4821,1126010.4156
118800.0000,1.0000,278.7319,300.5069,278.7056,282.5410,295.4221,200.0338,166.3739,2.3931,0.4848,1128535.5741
119100.0000,1.0000,278.9838,300.4204,278.7056,282.2244,295.6562,198.7217,165.8387,2.3666,0.4805,1124431.8161
119400.0000,1.0000,278.5058,300.6473,278.7056,282.5426,295.8716,198.7896,167.6760,2.3391,0.4759,1114474.9915
119700.0000,1.0000,279.0744,300.8715,278.7056,282.4048,296.2233,200.1991,163.2301,2.3118,0.4713,1112839.9809
120000.0000,1.0000,278.5595,300.5942,278.7056,282.0875,296.5976,200.0649,164.6475,2.2965,0.4694,1116565.2696
120300.0000,1.0000,278.5097,300.2266,278.7056,282.3729,296.0817,199.2501,167.4919,2.2815,0.4676,1110253.4107
120600.0000,1.0000,278.7848,300.9347,278.7056,282.0681,296.1589,200.0232,164.5844,2.2662,0.4656,1107535.1903
120900.0000,1.0000,278.2932,300.7970,278.7056,282.0731,296.1276,200.6538,166.3803,2.2458,0.4611,1108434.6383
121200.0000,1.0000,278.8038,300.4385,278.7056,282.5649,296.8517,198.8090,165.1199,2.2251,0.4562,1102170.0888
121500.0000,1.0000,278.2412,300.3123,278.7056,282.4154,296.3234,200.6307,163.6748,2.2045,0.4514,1095285.0470
121800.0000,1.0000,279.0708,300.7122,278.7056,281.7991,296.6802,198.1049,165.7015,2.2212,0.4567,1095654.4649
122100.0000,1.0000,278.2712,300.6467,278.7056,282.7502,296.5661,201.5990,163.3277,2.2379,0.4623,1106665.4352
122400.0000,1.0000,278.6140,301.0225,278.7056,282.7080,297.0928,200.2602,163.8400,2.2537,0.4679,1112813.3559
122700.0000,1.0000,279.0297,301.3833,278.7056,281.8613,296.8752,200.3752,163.1403,2.2573,0.4703,1115014.0679
123000.0000,1.0000,278.3322,301.5088,278.7056,282.1276,297.1412,197.5775,164.6978,2.2600,0.4724,1112962.8630
123300.0000,1.0000,278.2626,301.4625,278.7056,282.6918,297.2293,200.2332,162.8905,2.2625,0.4744,1118587.5340
123600.0000,1.0000,278.2135,301.2047,278.7056,282.8199,296.2940,199.7100,165.5514,2.2633,0.4741,1112023.1298
123900.0000,1.0000,278.8373,301.2879,278.7056,282.5889,296.9129,199.0431,164.1374,2.2642,0.4734,1120651.7082
124200.0000,1.0000,279.0185,301.1477,278.7056,281.9941,296.5291,200.2758,167.1752,2.2644,0.4728,1117595.3443
124500.0000,1.0000,279.0041,301.3775,278.7056,282.5585,296.4096,201.7270,162.8558,2.2561,0.4736,1116668.3762
124800.0000,1.0000,278.3464,300.8616,278.7056,282.3764,297.4103,201.0370,163.0555,2.2465,0.4747,1112885.5685
125100.0000,1.0000,279.1665,301.8577,278.7056,282.2398,297.3359,200.8483,162.4161,2.2371,0.4758,1122640.5292
125400.0000,1.0000,278.4800,301.8905,278.7056,282.1493,296.9489,199.0756,166.2859,2.2383,0.4756,1122625.6631
125700.0000,1.0000,278.5568,300.9353,278.7056,282.0909,297.5168,197.7512,165.9011,2.2403,0.4750,1117576.9082
126000.0000,1.0000,278.5112,301.3149,278.7056,282.1817,297.0840,201.1618,166.6770,2.2409,0.4744,1112131.9627
126300.0000,1.0000,279.0103,301.7028,278.7056,282.3218,297.1271,201.6898,163.8834,2.2309,0.4745,1114336.6271
126600.0000,1.0000,278.9155,301.5620,278.7056,282.5040,297.5604,197.2444,164.9623,2.2191,0.4750,1114582.7534
126900.0000,1.0000,278.8493,302.2019,278.7056,282.7270,297.2737,199.4785,165.1221,2.2074,0.4755,1113392.4393
127200.0000,1.0000,278.4343,301.8626,278.7056,282.6496,297.0760,197.5394,163.1111,2.2198,0.4788,1120299.9756
127500.0000,1.0000,278.3510,301.8356,278.7056,281.8757,297.1092,201.1825,166.7874,2.2327,0.4819,1123765.3439
127800.0000,1.0000,278.4927,301.8508,278.7056,282.8138,297.2098,202.2237,163.7794,2.2446,0.4846,1126100.7313
128100.0000,1.0000,278.5836,302.2690,278.7056,282.3865,297.7927,198.0966,165.5437,2.2456,0.4846,1125606.5485
128400.0000,1.0000,278.2514,301.4790,278.7056,282.1637,297.8900,201.5482,166.1824,2.2454,0.4841,1122878.2597
128700.0000,1.0000,279.0675,301.7677,278.7056,282.0801,297.2113,197.6254,163.1549,2.2459,0.4843,1128571.9991
129000.0000,1.0000,278.7853,302.0314,278.7056,281.9001,297.6395,197.5751,165.5062,2.2484,0.4873,1133069.3275
129300.0000,1.0000,279.0756,301.6613,278.7056,282.2836,297.5020,199.4396,162.5295,2.2509,0.4916,1136001.3255
129600.0000,1.0000,278.4561,302.0634,278.7056,282.7654,297.8240,200.9793,166.2728,2.2517,0.4947,1133273.3945
129900.0000,1.0000,278.8110,302.1811,278.7056,281.9952,297.9446,200.4794,163.0964,2.2470,0.4938,1132707.4878
130200.0000,1.0000,278.2762,302.1018,278.7056,282.0034,297.6906,200.7317,165.6030,2.2410,0.4911,1130064.0732
130500.0000,1.0000,278.2601,301.7502,278.7056,282.4582,298.0080,200.1050,164.7163,2.2348,0.4886,1130595.7312
130800.0000,1.0000,278.8347,302.2718,278.7056,282.4240,297.6666,200.0741,165.1873,2.2213,0.4864,1129443.6696
131100.0000,1.0000,279.1567,302.6940,278.7056,282.0645,297.7332,197.5723,163.5486,2.2075,0.4844,1125532.4084
131400.0000,1.0000,278.7384,302.7430,278.7056,282.2341,298.0949,201.4192,163.1265,2.1940,0.4825,1122917.8264
131700.0000,1.0000,279.1098,301.8835,278.7056,281.8283,298.3377,199.7747,165.0527,2.1905,0.4839,1121958.1002
132000.0000,1.0000,278.2482,302.3237,278.7056,281.9959,298.6426,199.8421,166.4670,2.1874,0.4857,1127784.6364
132300.0000,1.0000,278.7064,302.5606,278.7056,282.2622,298.0527,200.1418,165.9803,2.1834,0.4871,1128395.8328
132600.0000,1.0000,278.9137,302.6114,278.7056,281.8283,298.7094,198.2808,163.5878,2.1717,0.4849,1128350.1771
