time,On,T_CH_Lea,T_CW_lea,TCHWSet,T_CH_in,T_CW_in,m_flow_CW,m_flow_CH,chi.COP,chi.etaPL,P
265200.0000,1.0000,278.2780,296.0928,278.7056,281.3187,292.5600,200.6496,163.2543,2.0388,0.3224,947625.9108
265500.0000,1.0000,278.2325,295.2183,278.7056,281.4056,292.2254,198.1672,165.6055,2.0647,0.3279,957041.5940
265800.0000,1.0000,278.9858,295.6493,278.7056,281.5365,292.0040,200.6734,163.5207,2.0635,0.3286,954072.1086
266100.0000,1.0000,279.1317,295.4565,278.7056,281.7053,292.2339,200.4940,164.1076,2.0614,0.3291,956662.1554
266400.0000,1.0000,278.6000,295.5330,278.7056,281.9401,292.0407,196.9604,165.0688,2.0591,0.3295,958645.1230
266700.0000,1.0000,278.2162,295.8463,278.7056,281.6899,292.6394,199.9621,161.8517,2.0473,0.3262,954909.1625
267000.0000,1.0000,279.0146,296.0750,278.7056,281.1017,292.2602,198.8922,165.9954,2.0359,0.3224,954606.1487
267300.0000,1.0000,278.7035,295.8287,278.7056,281.6825,292.2828,200.1670,162.7470,2.0223,0.3186,943280.9597
267600.0000,1.0000,278.7267,295.9281,278.7056,281.1328,292.2016,197.5427,164.1361,2.0027,0.3143,941952.0825
267900.0000,1.0000,278.3233,295.7940,278.7056,281.1886,291.8991,198.0833,165.0598,1.9806,0.3098,937572.6004
268200.0000,1.0000,278.6100,295.1283,278.7056,281.2322,292.5449,197.8827,163.0713,1.9597,0.3056,931201.1453
268500.0000,1.0000,278.9112,295.2816,278.7056,281.7761,291.6873,197.0036,163.4003,1.9508,0.3031,922989.1025
268800.0000,1.0000,278.7433,295.1096,278.7056,281.3563,291.9106,196.1776,165.2256,1.9435,0.3007,918684.7052
269100.0000,1.0000,278.9889,295.4767,278.7056,281.0248,291.6058,196.7095,164.0837,1.9365,0.2984,918895.0126
269400.0000,1.0000,279.0831,295.0498,278.7056,281.2632,291.8046,196.9647,164.9183,1.9329,0.2966,920948.1079
269700.0000,1.0000,279.1699,295.2136,278.7056,281.4703,292.1246,198.4881,164.2777,1.9297,0.2948,918873.7513
270000.0000,1.0000,278.5344,295.4555,278.7056,281.5085,291.9215,195.7817,162.2260,1.9266,0.2931,910492.2335
270300.0000,1.0000,278.8379,295.0479,278.7056,280.9398,291.6647,200.4255,162.5381,1.9267,0.2929,917837.8416
270600.0000,1.0000,279.1276,294.5643,278.7056,281.5664,291.8881,200.0262,161.2733,1.9269,0.2928,914385.5609
270900.0000,1.0000,279.0744,294.5954,278.7056,281.2120,292.2222,197.4324,165.3192,1.9273,0.2928,916769.6300
271200.0000,1.0000,278.8273,294.6669,278.7056,281.2842,291.6379,199.4382,163.3093,1.9315,0.2942,917471.4364
271500.0000,1.0000,279.1106,294.7635,278.7056,280.9270,291.5295,195.6778,161.7729,1.9358,0.2957,921083.3225
271800.0000,1.0000,279.1881,295.3012,278.7056,281.1189,292.0323,197.8148,164.3466,1.9401,0.2972,920391.7610
272100.0000,1.0000,278.3663,295.6980,278.7056,281.5179,291.9404,197.7736,163.3735,1.9452,0.3000,923057.6949
272400.0000,1.0000,278.8638,295.0090,278.7056,281.5965,291.9989,200.0806,163.9820,1.9500,0.3030,928024.1697
272700.0000,1.0000,278.8741,295.2307,278.7056,281.5749,292.4953,198.8879,162.2824,1.9545,0.3059,932277.6485
273000.0000,1.0000,278.4063,295.1215,278.7056,281.2373,292.0372,197.6653,164.7932,1.9534,0.3070,929956.4637
273300.0000,1.0000,278.3444,296.0697,278.7056,281.6340,292.4584,200.0158,163.2222,1.9522,0.3078,928255.0033
273600.0000,1.0000,279.0155,296.1093,278.7056,281.0835,291.9385,200.3815,165.2220,1.9511,0.3085,935395.4695
273900.0000,1.0000,278.2072,295.6062,278.7056,280.8822,292.4429,197.6980,162.3665,1.9528,0.3081,935070.6958
274200.0000,1.0000,278.8361,295.4025,278.7056,281.3547,292.5243,196.3132,161.5127,1.9552,0.3075,928574.0716
274500.0000,1.0000,278.8600,295.7881,278.7056,281.1533,291.7389,200.0139,161.9231,1.9569,0.3070,936130.0621
274800.0000,1.0000,278.8289,295.3967,278.7056,280.8910,292.6223,196.2038,164.7180,1.9581,0.3066,933086.9175
275100.0000,1.0000,278.9367,295.4812,278.7056,281.5887,292.4461,196.4576,164.2299,1.9588,0.3064,933408.4023
275400.0000,1.0000,278.7424,295.4475,278.7056,281.2177,292.2018,197.6986,163.3123,1.9619,0.3064,932634.7335
275700.0000,1.0000,278.4713,295.0551,278.7056,280.9474,291.8535,196.8320,165.0887,1.9710,0.3067,931615.2638
276000.0000,1.0000,278.5210,295.6919,278.7056,281.5900,292.1514,199.6550,165.0295,1.9829,0.3070,932015.4342
276300.0000,1.0000,278.5576,294.9169,278.7056,281.5331,291.5573,198.2467,163.6552,1.9947,0.3073,930758.4515
276600.0000,1.0000,278.3127,294.8577,278.7056,281.8508,291.4543,197.0378,162.0760,1.9993,0.3062,931410.6223
276900.0000,1.0000,278.7327,294.6207,278.7056,281.8077,292.0034,199.3317,163.9821,2.0034,0.3050,926946.4104
277200.0000,1.0000,278.4539,294.8599,278.7056,281.7099,291.5351,196.8105,163.7985,2.0080,0.3038,923246.8226
277500.0000,1.0000,278.2799,294.5116,278.7056,281.0269,291.5884,199.2977,164.1661,2.0244,0.3054,931930.4563
277800.0000,1.0000,278.4742,294.4882,278.7056,281.8210,291.6591,201.2533,163.3888,2.0411,0.3073,930418.8011
278100.0000,1.0000,278.2540,294.3566,278.7056,281.5758,291.0555,198.5672,164.8126,2.0547,0.3085,931953.1326
278400.0000,1.0000,279.0296,294.3726,278.7056,281.5387,291.6651,197.6996,166.2320,2.0600,0.3083,934012.4652
278700.0000,1.0000,278.3017,294.6083,278.7056,281.5315,291.3037,199.2830,162.6732,2.0618,0.3074,930040.8641
279000.0000,1.0000,278.9169,294.3586,278.7056,281.3258,290.9750,200.3708,164.7317,2.0651,0.3068,934869.7278
279300.0000,1.0000,278.3034,295.1123,278.7056,281.7494,291.1275,197.5542,163.2919,2.0836,0.3096,933874.3216
279600.0000,1.0000,278.3079,294.5833,278.7056,281.9172,290.7906,198.7046,166.4049,2.1048,0.3130,944046.4672
279900.0000,1.0000,279.1219,294.8984,278.7056,282.0824,291.1904,199.6056,166.3769,2.1266,0.3165,944296.6390
280200.0000,1.0000,278.8402,295.0484,278.7056,281.7172,290.7889,197.1282,164.6161,2.1543,0.3207,948026.1668
280500.0000,1.0000,278.5575,294.2416,278.7056,282.1657,290.8478,196.7606,163.6541,2.1841,0.3251,950429.0802
280800.0000,1.0000,278.8798,294.7400,278.7056,281.8919,290.4955,198.9063,164.8206,2.2148,0.3297,964781.4901
281100.0000,1.0000,279.2011,294.4830,278.7056,282.3031,290.6816,198.7999,163.3236,2.2627,0.3374,972479.7103
281400.0000,1.0000,278.5916,294.9275,278.7056,282.4296,290.8204,201.0756,164.9230,2.3115,0.3455,983319.0997
281700.0000,1.0000,278.9521,294.8388,278.7056,281.6686,290.8679,199.1823,165.4138,2.3563,0.3530,987694.2207
282000.0000,1.0000,279.0728,295.1889,278.7056,282.1408,290.9057,197.8939,164.8645,2.3718,0.3566,994624.1461
282300.0000,1.0000,278.4185,295.2550,278.7056,281.6898,290.5708,196.7162,165.6973,2.3851,0.3600,998609.0256
282600.0000,1.0000,278.4198,295.1359,278.7056,281.7494,290.6718,198.0217,164.1673,2.3967,0.3633,1001504.2373
282900.0000,1.0000,278.9771,295.4226,278.7056,281.9027,291.3117,199.2794,161.8458,2.4243,0.3697,1004896.9019
283200.0000,1.0000,278.9503,294.7244,278.7056,282.4747,291.0527,196.2032,163.6437,2.4413,0.3747,1009087.3384
283500.0000,1.0000,278.9220,295.0394,278.7056,282.6109,291.2115,198.1268,164.6751,2.4649,0.3808,1017445.4256
283800.0000,1.0000,279.0908,295.0592,278.7056,282.3112,290.7667,197.4969,162.3927,2.4611,0.3826,1019414.7095
284100.0000,1.0000,278.4073,295.2110,278.7056,282.8299,291.6643,197.2378,163.7251,2.4576,0.3845,1027224.5797
284400.0000,1.0000,279.0720,295.4663,278.7056,282.0613,291.5570,196.7744,163.2159,2.4526,0.3860,1021829.9929
284700.0000,1.0000,279.1968,295.3312,278.7056,282.3794,291.2851,200.7371,162.3554,2.4363,0.3858,1028721.8878
285000.0000,1.0000,279.0880,295.5230,278.7056,282.2648,292.0458,199.8520,163.4210,2.4186,0.3854,1023021.4924
285300.0000,1.0000,278.7166,295.7804,278.7056,281.8559,292.1995,197.3439,162.0658,2.4007,0.3848,1023050.2027
285600.0000,1.0000,278.2734,296.0322,278.7056,282.1869,292.0651,197.1615,165.5966,2.3781,0.3832,1020588.5022
285900.0000,1.0000,278.7024,295.8714,278.7056,282.3200,292.1243,197.6708,165.1461,2.3552,0.3814,1025869.0839
286200.0000,1.0000,278.7071,296.5222,278.7056,282.5171,291.9069,197.2419,163.1986,2.3409,0.3813,1024392.2918
286500.0000,1.0000,278.6469,296.3019,278.7056,281.7091,292.6702,199.3728,164.1868,2.3449,0.3851,1020665.4711
286800.0000,1.0000,278.5413,296.3635,278.7056,282.3610,292.7239,199.3772,163.5240,2.3573,0.3909,1034518.3549
287100.0000,1.0000,278.9520,296.4762,278.7056,281.9466,292.7149,198.6582,163.7666,2.3682,0.3965,1037471.7336
287400.0000,1.0000,279.2003,297.0413,278.7056,282.4614,292.3171,196.6287,163.6754,2.3652,0.3986,1041048.0612
287700.0000,1.0000,278.7776,297.2802,278.7056,282.3860,292.7863,197.2036,162.7417,2.3609,0.4002,1042127.2647
288000.0000,1.0000,279.1201,297.0311,278.7056,282.4919,293.2390,197.0310,166.3776,2.3554,0.4016,1040430.1043
288300.0000,1.0000,278.8019,297.0984,278.7056,282.0202,292.8336,200.4719,164.1914,2.3405,0.4011,1044682.2801
288600.0000,1.0000,278.4653,297.2817,278.7056,282.4749,293.4263,199.6696,166.7944,2.3244,0.4001,1040241.3879
288900.0000,1.0000,279.1188,296.7432,278.7056,282.1177,293.3944,198.5647,162.8630,2.3086,0.3991,1036475.6023
289200.0000,1.0000,278.5770,297.5838,278.7056,282.4925,293.3781,199.7775,164.4801,2.2944,0.3974,1034820.2000
289500.0000,1.0000,278.7389,296.8289,278.7056,281.7632,293.3072,200.2244,162.4620,2.2807,0.3956,1038240.9799
289800.0000,1.0000,278.6094,297.2532,278.7056,282.3030,292.9759,198.4002,164.3415,2.2682,0.3939,1030987.4493
290100.0000,1.0000,278.4280,297.3798,278.7056,281.8887,293.5413,200.1855,162.6092,2.2892,0.4001,1045988.0381
290400.0000,1.0000,278.7564,297.2500,278.7056,282.4091,293.2951,201.1713,162.5222,2.3112,0.4070,1050707.4669
290700.0000,1.0000,278.7266,297.9510,278.7056,281.9710,293.5888,200.9904,165.4032,2.3283,0.4133,1052172.3762
291000.0000,1.0000,278.3535,297.9275,278.7056,282.0076,293.8866,199.3262,165.9550,2.3335,0.4182,1062856.9131
291300.0000,1.0000,278.2949,298.5569,278.7056,281.9323,294.3364,201.0278,166.2796,2.3336,0.4226,1065042.1519
291600.0000,1.0000,279.1102,298.1604,278.7056,282.2155,294.2623,200.1297,162.1092,2.3315,0.4263,1068510.3394
291900.0000,1.0000,278.9291,297.9460,278.7056,282.1622,294.1483,201.5910,165.4182,2.3133,0.4237,1068747.9407
292200.0000,1.0000,278.2402,297.8298,278.7056,282.5278,294.6061,199.6370,162.8677,2.2933,0.4198,1064426.3019
292500.0000,1.0000,278.6846,298.4987,278.7056,281.7257,294.2821,197.1001,165.9796,2.2742,0.4161,1062591.3006
292800.0000,1.0000,279.2005,298.7849,278.7056,281.9554,294.5190,200.6558,165.7041,2.2841,0.4189,1059793.9486
293100.0000,1.0000,278.7374,298.3860,278.7056,282.3222,294.1631,200.6265,165.4362,2.2949,0.4221,1068873.7426
293400.0000,1.0000,278.5312,298.7756,278.7056,282.6186,293.8329,196.9253,163.2442,2.3034,0.4255,1067235.9906
293700.0000,1.0000,278.6811,298.6888,278.7056,281.8645,294.2604,197.2086,165.4131,2.3082,0.4293,1075055.2385
294000.0000,1.0000,279.1722,298.8208,278.7056,282.1481,294.6442,198.7938,166.8518,2.3103,0.4335,1080816.4566
294300.0000,1.0000,278.7600,299.2607,278.7056,281.8757,294.5708,198.5751,163.5943,2.3124,0.4375,1075733.0171
294600.0000,1.0000,278.2087,299.1605,278.7056,282.3045,295.0767,201.7233,164.4758,2.3167,0.4392,1086994.3711
294900.0000,1.0000,278.2569,298.5546,278.7056,282.8191,294.5107,198.5166,162.2707,2.3218,0.4402,1078373.7543
295200.0000,1.0000,278.5484,299.0600,278.7056,282.8116,294.5207,200.2612,166.5575,2.3267,0.4415,1087962.9591
295500.0000,1.0000,278.3657,298.7372,278.7056,282.2265,295.0176,197.2743,163.5897,2.3318,0.4441,1089914.4785
295800.0000,1.0000,278.4573,299.2369,278.7056,282.5390,294.6766,200.4483,164.3180,2.3367,0.4473,1085594.7308
296100.0000,1.0000,278.9390,299.2602,278.7056,282.0836,295.1392,199.1060,164.8714,2.3410,0.4501,1095308.3386
296400.0000,1.0000,278.5727,299.1058,278.7056,281.9805,294.5149,201.6606,163.2040,2.3416,0.4503,1097212.1790
296700.0000,1.0000,278.7753,298.9244,278.7056,282.5221,295.0812,196.7702,162.7028,2.3421,0.4496,1094180.4834
297000.0000,1.0000,279.1240,299.7322,278.7056,282.4777,294.8931,200.8091,166.6332,2.3429,0.4493,1088449.4299
297300.0000,1.0000,278.8435,299.0903,278.7056,282.4529,294.5137,197.8820,166.1279,2.3550,0.4550,1099172.3837
297600.0000,1.0000,278.6170,299.9791,278.7056,282.9348,294.9385,200.0872,163.5766,2.3668,0.4614,1104552.3797
297900.0000,1.0000,278.9929,300.2383,278.7056,282.0464,295.7085,198.3723,162.2125,2.3793,0.4680,1109375.3077
298200.0000,1.0000,278.7314,299.7836,278.7056,282.3015,295.2099,200.7616,162.6274,2.4196,0.4790,1117334.1417
298500.0000,1.0000,278.9165,299.5696,278.7056,283.0168,294.9816,198.3159,162.7564,2.4608,0.4900,1132655.5135
298800.0000,1.0000,279.1708,300.5678,278.7056,283.3493,295.5686,201.5540,165.9298,2.4996,0.5006,1137418.7837
299100.0000,1.0000,278.5979,299.8478,278.7056,282.6484,295.6052,198.7699,164.0055,2.4946,0.5013,1142805.8065
299400.0000,1.0000,278.3232,300.6040,278.7056,282.5575,295.5273,198.2461,164.8595,2.4873,0.5012,1141630.9637
299700.0000,1.0000,278.6144,300.1972,278.7056,283.1654,295.7812,198.8726,165.7336,2.4804,0.5013,1138875.1110
300000.0000,1.0000,278.7963,300.2702,278.7056,282.4722,295.9019,199.6575,166.9104,2.4768,0.5028,1139753.2416
300300.0000,1.0000,279.1475,300.7909,278.7056,282.5910,295.4343,196.9405,166.3104,2.4735,0.5046,1140688.6922
300600.0000,1.0000,278.6289,300.7290,278.7056,282.7587,296.2131,200.2049,162.9633,2.4718,0.5066,1145582.5632
300900.0000,1.0000,278.6742,301.0175,278.7056,282.3963,296.0607,201.5872,162.1147,2.4861,0.5105,1154158.3218
301200.0000,1.0000,278.9948,300.7519,278.7056,283.3008,295.5874,201.6575,163.7703,2.5022,0.5146,1153506.3994
301500.0000,1.0000,278.7062,300.5822,278.7056,282.8558,295.7545,198.4711,162.7867,2.5168,0.5183,1155980.4250
301800.0000,1.0000,278.9779,300.9106,278.7056,282.4554,296.2210,200.9463,165.3473,2.5186,0.5189,1162960.8359
302100.0000,1.0000,279.0019,301.1416,278.7056,283.4416,295.7830,197.9513,162.4347,2.5183,0.5190,1163435.8033
302400.0000,1.0000,278.2721,300.5610,278.7056,283.2109,295.4391,201.7033,163.7376,2.5189,0.5194,1163424.8463
302700.0000,1.0000,278.7723,301.2343,278.7056,282.6791,295.8246,197.7340,165.4594,2.5343,0.5244,1163680.5945
303000.0000,1.0000,278.9023,300.7519,278.7056,282.6982,295.9583,197.3875,164.3413,2.5502,0.5299,1165601.6238
303300.0000,1.0000,278.8092,301.1402,278.7056,282.7626,295.6953,199.5270,163.9499,2.5624,0.5351,1170969.3095
303600.0000,1.0000,278.5791,301.4515,278.7056,283.3776,296.4216,199.4874,165.0618,2.5649,0.5395,1180432.9361
303900.0000,1.0000,278.3040,301.6273,278.7056,282.8622,296.1960,197.5184,166.4155,2.5633,0.5436,1176196.3138
304200.0000,1.0000,279.0283,301.3404,278.7056,282.8506,297.0404,199.5858,165.6260,2.5620,0.5475,1179494.3029
304500.0000,1.0000,278.3017,301.4496,278.7056,283.3868,296.7180,199.7541,164.9966,2.5656,0.5464,1187089.5905
304800.0000,1.0000,278.3630,301.4156,278.7056,283.0861,296.5271,197.5932,163.3881,2.5705,0.5442,1183216.6174
305100.0000,1.0000,278.9213,300.9861,278.7056,282.7350,296.5132,198.5096,165.1983,2.5752,0.5420,1176155.8525
305400.0000,1.0000,279.0139,301.7230,278.7056,283.0713,295.9247,198.8071,166.1823,2.5729,0.5433,1181100.2515
305700.0000,1.0000,278.9718,301.4934,278.7056,283.5045,296.3330,200.8127,164.4446,2.5696,0.5451,1181605.7266
306000.0000,1.0000,279.1952,301.7674,278.7056,283.0387,296.9236,198.3122,166.9398,2.5666,0.5468,1183219.3043
306300.0000,1.0000,278.7010,301.0837,278.7056,283.1606,296.8984,199.0436,163.7896,2.5671,0.5470,1186938.0523
306600.0000,1.0000,278.8030,301.2733,278.7056,282.8619,296.8348,198.0169,163.6131,2.5682,0.5467,1182520.1003
306900.0000,1.0000,279.1108,301.8737,278.7056,283.0156,296.3228,198.4554,165.4379,2.5698,0.5465,1182129.7074
307200.0000,1.0000,278.2623,301.5576,278.7056,283.0704,296.0333,198.1409,165.3517,2.5817,0.5486,1183363.2039
307500.0000,1.0000,278.2526,301.9511,278.7056,282.7747,296.3254,198.7807,165.0615,2.5940,0.5509,1186849.8966
307800.0000,1.0000,278.5682,301.3581,278.7056,282.7480,296.2255,201.1894,166.1292,2.6060,0.5531,1193098.3370
308100.0000,1.0000,278.4103,301.6584,278.7056,283.5331,296.3826,200.4963,163.9706,2.6013,0.5523,1192236.4624
308400.0000,1.0000,278.4568,301.1219,278.7056,282.9671,296.4223,201.3633,166.2154,2.5960,0.5514,1187298.3501
308700.0000,1.0000,278.7012,301.6283,278.7056,283.1325,296.2355,201.0783,164.5701,2.5923,0.5508,1183607.0745
309000.0000,1.0000,278.9611,301.0496,278.7056,283.0276,296.2437,199.4694,166.2323,2.6023,0.5530,1188561.4607
309300.0000,1.0000,278.3022,301.6662,278.7056,282.9711,296.1199,197.9766,166.4370,2.6141,0.5555,1191455.4195
309600.0000,1.0000,278.7146,301.5796,278.7056,283.0552,296.0888,200.9857,163.5539,2.6259,0.5579,1190955.2326
309900.0000,1.0000,278.8337,301.5617,278.7056,283.6090,295.7942,196.9558,163.6334,2.6478,0.5603,1196191.1980
310200.0000,1.0000,279.1545,301.4771,278.7056,283.3065,295.5876,200.5099,165.8833,2.6702,0.5624,1196061.1924
310500.0000,1.0000,278.8042,300.8484,278.7056,283.6057,296.2636,196.6641,163.8180,2.6920,0.5646,1195829.4258
310800.0000,1.0000,278.7909,300.8243,278.7056,283.3694,296.4055,200.7460,166.5783,2.6994,0.5696,1205692.6262
311100.0000,1.0000,278.5643,301.4582,278.7056,283.3788,296.2582,200.4239,166.2477,2.7050,0.5754,1205182.3803
311400.0000,1.0000,278.7873,301.9054,278.7056,283.6106,296.2467,201.2755,162.0631,2.7103,0.5811,1210041.5244
311700.0000,1.0000,279.1209,301.5466,278.7056,283.8907,296.8122,197.9760,166.8601,2.7113,0.5844,1216085.0782
312000.0000,1.0000,278.8709,302.1284,278.7056,283.3496,296.3535,198.2282,164.4350,2.7121,0.5874,1212901.4281
312300.0000,1.0000,278.8026,301.7957,278.7056,283.3143,296.9812,196.8265,162.2507,2.7145,0.5906,1217888.1175
312600.0000,1.0000,278.8560,301.8215,278.7056,283.1297,297.0066,199.9500,163.4970,2.7406,0.5984,1227856.5833
312900.0000,1.0000,278.5061,302.4073,278.7056,284.1350,296.9887,199.4475,166.0536,2.7683,0.6064,1232183.8180
313200.0000,1.0000,278.5852,302.2311,278.7056,283.3653,296.3242,201.6335,164.1651,2.7954,0.6143,1238326.0828
313500.0000,1.0000,278.3915,302.0490,278.7056,283.9379,296.5425,196.9293,164.7859,2.8016,0.6151,1243496.4674
313800.0000,1.0000,278.5172,302.2701,278.7056,283.4369,296.1111,199.5013,164.0070,2.8075,0.6154,1236563.6383
314100.0000,1.0000,278.5195,302.2120,278.7056,284.1286,296.3887,198.7053,166.6009,2.8141,0.6159,1245797.8658
314400.0000,1.0000,278.8367,302.3275,278.7056,284.2118,296.3723,197.2415,165.4610,2.8382,0.6247,1245508.1101
314700.0000,1.0000,278.2349,302.8676,278.7056,283.5436,296.2930,200.1941,165.6356,2.8623,0.6343,1258693.6854
315000.0000,1.0000,278.9421,302.8156,278.7056,283.8141,297.0639,198.1290,167.0667,2.8857,0.6437,1264509.0713
315300.0000,1.0000,279.0046,302.3237,278.7056,283.6332,297.1146,201.1625,162.6185,2.8946,0.6455,1262000.5542
315600.0000,1.0000,279.1230,302.5682,278.7056,283.7033,296.9578,200.2609,166.9355,2.9040,0.6464,1264955.9586
315900.0000,1.0000,278.2364,302.6790,278.7056,284.5037,296.6102,197.7723,164.5614,2.9152,0.6483,1265753.2009
316200.0000,1.0000,278.2477,302.9200,278.7056,284.4810,297.0356,199.3565,164.3003,2.9363,0.6555,1269139.0569
316500.0000,1.0000,278.6547,303.1333,278.7056,284.0222,296.2734,201.2240,165.1133,2.9597,0.6645,1279692.7892
316800.0000,1.0000,278.8648,303.2971,278.7056,284.2242,296.3909,198.6509,162.8220,2.9831,0.6736,1287470.0796
317100.0000,1.0000,278.9557,303.2456,278.7056,284.3042,296.4442,198.0213,167.2685,3.0098,0.6847,1292993.8172
317400.0000,1.0000,278.8085,303.5132,278.7056,284.6580,297.1058,197.4752,163.5090,3.0366,0.6963,1305134.4579
317700.0000,1.0000,279.1028,303.1072,278.7056,284.2232,297.4796,198.9068,166.1050,3.0626,0.7074,1309776.3068
318000.0000,1.0000,279.0223,303.5517,278.7056,284.5187,296.9141,198.6083,163.5889,3.0756,0.7065,1313450.5811
318300.0000,1.0000,278.9446,302.9825,278.7056,284.6271,296.5321,200.9716,166.7895,3.0892,0.7040,1309642.3546
318600.0000,1.0000,279.0525,302.7759,278.7056,284.5771,296.6871,200.3499,166.0038,3.1013,0.7016,1308296.5409
318900.0000,1.0000,279.0812,302.9415,278.7056,284.2605,296.1334,199.0904,164.9485,3.1030,0.7013,1304875.0246
319200.0000,1.0000,279.0465,302.9371,278.7056,284.1138,296.2678,200.2805,164.0142,3.1023,0.7017,1309095.0640
319500.0000,1.0000,278.4285,303.3562,278.7056,284.1816,296.2876,200.1400,166.7494,3.1024,0.7024,1302275.9519
319800.0000,1.0000,279.1508,302.5537,278.7056,284.3922,296.6280,198.3870,167.1262,3.1168,0.7077,1313229.8820
320100.0000,1.0000,279.0453,303.3116,278.7056,284.5819,296.7976,198.4390,166.2034,3.1318,0.7133,1319327.2992
320400.0000,1.0000,278.6548,303.4742,278.7056,284.7238,296.4409,201.6539,165.2472,3.1451,0.7185,1314094.1899
320700.0000,1.0000,279.1894,303.4185,278.7056,284.4032,297.0565,202.0916,165.7028,3.1319,0.7145,1317577.2320
321000.0000,1.0000,278.4294,302.7683,278.7056,284.3781,296.5414,198.3872,163.1541,3.1173,0.7095,1309417.5464
321300.0000,1.0000,278.8264,302.9371,278.7056,284.6505,297.0478,198.2191,167.2029,3.1042,0.7047,1311630.1516
321600.0000,1.0000,278.3796,303.1983,278.7056,284.2962,296.5186,202.4145,163.5387,3.1080,0.7012,1301409.6044
321900.0000,1.0000,278.7647,302.7277,278.7056,284.1821,296.1185,202.1147,167.5132,3.1139,0.6976,1305903.4065
322200.0000,1.0000,278.4273,302.5186,278.7056,284.5037,296.0118,201.9578,167.3118,3.1180,0.6938,1300051.9119
322500.0000,1.0000,279.1322,302.2771,278.7056,284.6797,296.3358,200.3187,166.8364,3.1051,0.6887,1295954.7577
322800.0000,1.0000,279.0354,302.5267,278.7056,284.5863,296.4407,201.1722,167.6196,3.0899,0.6837,1288588.8279
323100.0000,1.0000,278.8237,302.0903,278.7056,284.1950,295.6257,198.9266,164.2625,3.0747,0.6787,1286460.4966
323400.0000,1.0000,279.1677,302.3788,278.7056,284.4036,295.9299,202.6442,167.2087,3.0849,0.6815,1294787.9663
323700.0000,1.0000,278.5088,301.9495,278.7056,284.6037,295.8982,197.8562,166.4852,3.0951,0.6847,1292008.9692
324000.0000,1.0000,278.9297,302.5676,278.7056,284.8868,296.1991,198.8267,166.2525,3.1046,0.6878,1293706.0332
324300.0000,1.0000,278.4799,302.6224,278.7056,284.8127,296.2638,200.8658,166.3313,3.0602,0.6758,1289765.7080
324600.0000,1.0000,278.9815,302.4762,278.7056,284.2903,296.4565,201.3153,163.7336,3.0148,0.6630,1276654.6604
324900.0000,1.0000,279.2029,301.8121,278.7056,284.2085,296.0899,200.5600,163.7660,2.9699,0.6505,1270093.8196
325200.0000,1.0000,279.0399,302.2162,278.7056,283.5965,295.6155,201.3485,166.5863,2.9547,0.6449,1268441.4327
325500.0000,1.0000,278.6852,301.8145,278.7056,284.4258,296.0648,201.5618,166.1830,2.9405,0.6396,1262951.6098
325800.0000,1.0000,278.4038,302.4234,278.7056,283.9459,296.0853,200.7056,167.6782,2.9270,0.6346,1251752.6169
326100.0000,1.0000,278.6683,302.0800,278.7056,283.7257,296.3477,201.3193,164.3992,2.9216,0.6320,1255080.8792
326400.0000,1.0000,278.8183,301.6578,278.7056,283.9023,296.0965,201.0443,165.9565,2.9169,0.6298,1252636.9077
326700.0000,1.0000,278.3727,302.0138,278.7056,284.2238,295.5468,200.2045,165.6012,2.9128,0.6277,1252162.0875
327000.0000,1.0000,278.4621,301.8822,278.7056,284.2994,296.3790,199.6045,165.9929,2.9205,0.6284,1251017.5550
327300.0000,1.0000,279.0700,301.7184,278.7056,283.5221,296.1034,198.9227,165.7620,2.9288,0.6293,1251098.4237
327600.0000,1.0000,278.2426,301.4202,278.7056,283.6391,296.0400,200.8499,165.0354,2.9384,0.6304,1250289.6488
327900.0000,1.0000,278.7116,301.3658,278.7056,284.4799,295.5553,198.6246,166.2418,2.9575,0.6332,1254287.8049
328200.0000,1.0000,278.9449,301.3663,278.7056,284.0307,296.0927,202.2456,166.6988,2.9778,0.6361,1252274.5744
328500.0000,1.0000,278.4800,301.3587,278.7056,284.2389,295.7798,198.9240,166.5162,2.9968,0.6388,1263687.9072
328800.0000,1.0000,279.0125,301.3670,278.7056,284.2628,295.2378,203.2251,164.2911,2.9763,0.6327,1257510.2340
329100.0000,1.0000,278.6219,301.4041,278.7056,284.1090,295.9343,203.4578,166.6763,2.9541,0.6262,1248238.5369
329400.0000,1.0000,278.2812,301.8313,278.7056,284.0004,296.0227,202.5093,165.7970,2.9365,0.6208,1240797.6465
329700.0000,1.0000,279.1239,301.2659,278.7056,283.8649,295.6246,203.4150,165.0417,2.9554,0.6253,1251816.6617
330000.0000,1.0000,278.6680,301.2979,278.7056,283.9503,295.2820,203.5000,164.4291,2.9789,0.6313,1252323.7635
330300.0000,1.0000,278.6830,301.6136,278.7056,284.4036,295.4820,200.0982,164.3766,2.9965,0.6358,1252205.3435
330600.0000,1.0000,278.2334,301.7402,278.7056,284.3413,295.4340,200.4307,167.5417,2.9763,0.6294,1248688.5489
330900.0000,1.0000,279.1516,301.4674,278.7056,283.8374,295.3144,199.8558,163.6921,2.9505,0.6210,1248209.7793
331200.0000,1.0000,279.1339,301.2684,278.7056,284.0984,294.9584,200.4461,164.4519,2.9250,0.6129,1242873.5713
331500.0000,1.0000,278.5851,300.6044,278.7056,283.4750,294.9930,202.1296,168.1979,2.9054,0.6059,1235084.9991
331800.0000,1.0000,278.5794,301.1498,278.7056,283.3666,295.6712,199.5381,164.9089,2.8862,0.5991,1222963.9731
332100.0000,1.0000,278.6425,301.2403,278.7056,283.2681,295.6590,199.3510,166.6458,2.8646,0.5919,1222279.5379
332400.0000,1.0000,278.3183,301.2341,278.7056,283.6695,295.0898,202.7541,168.7294,2.8357,0.5832,1213599.1982
332700.0000,1.0000,278.3742,300.7615,278.7056,283.4496,295.6481,201.4339,163.8588,2.8042,0.5741,1204336.2012
333000.0000,1.0000,278.3475,300.6321,278.7056,283.7561,295.5248,200.7284,167.1287,2.7724,0.5649,1196176.7061
333300.0000,1.0000,278.2823,300.6604,278.7056,283.3432,294.7694,201.6920,165.8287,2.7379,0.5550,1189585.2382
333600.0000,1.0000,278.4987,299.9866,278.7056,282.9453,294.6982,203.7052,165.9634,2.7028,0.5450,1177926.3932
333900.0000,1.0000,278.9720,300.0371,278.7056,283.0391,294.6637,200.3954,166.7860,2.6688,0.5354,1170030.6133
334200.0000,1.0000,278.8844,300.2226,278.7056,283.5131,295.3827,200.1844,168.1090,2.6690,0.5345,1171109.0120
334500.0000,1.0000,279.1229,299.8735,278.7056,282.9907,294.6233,199.5798,168.5245,2.6703,0.5342,1168236.1551
334800.0000,1.0000,278.4535,299.9466,278.7056,282.7791,294.6217,201.6576,164.6007,2.6715,0.5339,1170004.0290
335100.0000,1.0000,278.5167,300.1832,278.7056,283.3960,295.4011,202.1938,167.4648,2.6382,0.5249,1164660.4232
335400.0000,1.0000,278.7353,300.1027,278.7056,283.1036,294.8010,203.4578,166.9878,2.6047,0.5156,1155463.1051
335700.0000,1.0000,278.4236,299.3190,278.7056,283.2121,295.0848,203.1588,165.4028,2.5693,0.5060,1151012.5436
336000.0000,1.0000,278.3495,300.1794,278.7056,282.7658,295.3578,203.5669,168.7514,2.5291,0.4956,1140803.2905
336300.0000,1.0000,278.5047,299.5811,278.7056,282.6405,294.5083,203.4178,165.4773,2.4867,0.4848,1122016.8425
336600.0000,1.0000,279.0588,299.9174,278.7056,282.5229,295.1050,203.6274,165.8567,2.4478,0.4750,1116467.8002
336900.0000,1.0000,278.8065,299.0171,278.7056,282.3201,294.8565,202.2149,168.5080,2.4315,0.4713,1118278.3945
337200.0000,1.0000,278.6144,299.0331,278.7056,282.6339,295.3178,199.9800,167.2618,2.4183,0.4688,1108385.8258
337500.0000,1.0000,278.3570,299.6940,278.7056,282.5103,294.7762,200.3213,167.2016,2.4048,0.4662,1104409.7796
337800.0000,1.0000,278.6871,299.4596,278.7056,282.4680,295.3202,201.1620,164.9451,2.3759,0.4599,1101567.2981
338100.0000,1.0000,278.5784,299.5479,278.7056,282.1978,294.7417,201.6002,167.0754,2.3466,0.4534,1092636.6346
338400.0000,1.0000,278.2514,299.3243,278.7056,282.6634,295.0021,200.8330,167.5146,2.3169,0.4469,1087796.2476
338700.0000,1.0000,278.8366,299.4571,278.7056,282.6946,295.0627,200.8875,167.0516,2.2806,0.4376,1082973.0569
339000.0000,1.0000,278.5049,298.8730,278.7056,282.0424,294.7302,202.9476,166.1195,2.2439,0.4281,1070742.9490
339300.0000,1.0000,278.2980,299.0714,278.7056,282.3993,295.1845,203.2266,167.9780,2.2065,0.4186,1062402.9071
339600.0000,1.0000,278.5968,298.7754,278.7056,282.1705,295.1780,202.9518,167.1334,2.1663,0.4089,1055370.8297
339900.0000,1.0000,278.6035,298.6232,278.7056,281.5698,294.8212,201.4382,167.8618,2.1249,0.3992,1038942.6483
340200.0000,1.0000,279.1852,299.0925,278.7056,281.6630,295.1617,199.6472,168.0769,2.0872,0.3904,1032257.4541
340500.0000,1.0000,278.9323,299.1365,278.7056,281.6906,295.1481,202.7487,163.5290,2.0921,0.3905,1032738.0481
340800.0000,1.0000,278.9166,298.9169,278.7056,281.7168,294.4441,201.7475,167.9855,2.1014,0.3917,1029805.2778
341100.0000,1.0000,278.3024,298.4828,278.7056,282.2084,295.1491,199.2381,168.3367,2.1089,0.3926,1034174.5198
341400.0000,1.0000,278.2501,299.0607,278.7056,281.5205,295.1097,202.4090,163.9098,2.1114,0.3926,1037989.8252
341700.0000,1.0000,278.8389,298.3731,278.7056,281.5704,294.7602,201.0920,165.0588,2.1122,0.3924,1031320.9497
342000.0000,1.0000,279.1617,298.5921,278.7056,282.2008,294.8022,201.7199,165.9464,2.1125,0.3920,1033644.4937
342300.0000,1.0000,278.7369,299.0517,278.7056,281.4809,294.9363,199.9801,166.7405,2.0991,0.3893,1033819.5287
342600.0000,1.0000,278.4917,298.0681,278.7056,281.3627,295.0790,198.9942,163.7371,2.0851,0.3864,1022541.2657
342900.0000,1.0000,278.4982,298.6449,278.7056,281.3893,295.1696,201.5350,166.4828,2.0718,0.3837,1024594.0138
343200.0000,1.0000,278.3970,298.5004,278.7056,281.4942,295.2162,199.6657,167.8790,2.0889,0.3873,1027462.6228
343500.0000,1.0000,279.1964,298.3826,278.7056,281.8352,294.5517,200.6414,165.6370,2.1071,0.3913,1034563.3549
343800.0000,1.0000,278.5033,298.8885,278.7056,281.5119,294.9184,198.9853,165.1036,2.1252,0.3953,1031917.7506
344100.0000,1.0000,278.9505,298.1822,278.7056,282.2441,294.6783,199.2897,167.5018,2.0953,0.3885,1032100.4267
344400.0000,1.0000,278.5182,298.6116,278.7056,281.4190,295.2067,202.4442,167.4660,2.0650,0.3813,1025084.4490
344700.0000,1.0000,279.1362,297.9164,278.7056,281.7078,294.5967,201.9795,163.3778,2.0364,0.3746,1016370.7039
345000.0000,1.0000,278.6447,298.3004,278.7056,282.0313,294.6528,201.8206,164.7636,2.0330,0.3742,1009232.9925
345300.0000,1.0000,278.9758,298.6291,278.7056,281.4719,295.0620,198.7794,167.0701,2.0318,0.3747,1013182.3139
345600.0000,1.0000,278.9620,298.5666,278.7056,281.2981,294.8954,199.3830,167.2144,2.0307,0.3751,1018665.7701
345900.0000,1.0000,279.1107,298.6863,278.7056,281.4339,294.9333,200.8245,163.5066,2.0315,0.3751,1018123.0492
346200.0000,1.0000,279.0777,298.3795,278.7056,282.0144,294.3469,200.6743,167.4594,2.0326,0.3751,1017940.0164
346500.0000,1.0000,278.8481,298.2120,278.7056,281.5970,295.2528,198.5737,167.6788,2.0335,0.3749,1014645.7088
346800.0000,1.0000,278.9638,298.0321,278.7056,281.4454,294.6058,202.2822,167.0451,2.0342,0.3747,1016189.6185
347100.0000,1.0000,278.4998,298.7711,278.7056,281.8539,295.1892,199.6113,166.8479,2.0346,0.3744,1016548.7913
347400.0000,1.0000,278.6206,298.0766,278.7056,281.2408,295.0355,199.9018,167.4915,2.0346,0.3740,1010222.6942
347700.0000,1.0000,279.1944,298.4476,278.7056,281.6416,294.7616,199.7757,164.2435,2.0277,0.3723,1015072.8786
348000.0000,1.0000,278.9194,298.2284,278.7056,281.2944,294.8526,200.3473,168.3499,2.0201,0.3704,1013425.1157
348300.0000,1.0000,278.4573,298.3103,278.7056,281.1428,295.1986,200.7957,165.1523,2.0130,0.3687,1005744.9389
348600.0000,1.0000,278.6898,298.4043,278.7056,281.4968,294.7083,199.8849,167.6839,2.0206,0.3703,1012787.6933
348900.0000,1.0000,278.4139,298.6042,278.7056,281.5249,294.3705,199.0258,167.3500,2.0289,0.3721,1010933.2622
349200.0000,1.0000,279.0778,298.7288,278.7056,281.6590,294.4174,199.0741,168.5057,2.0367,0.3738,1010828.5135
349500.0000,1.0000,278.4824,298.4898,278.7056,281.4108,294.5709,199.7431,168.4527,2.0384,0.3735,1008967.0707
349800.0000,1.0000,278.2461,298.5353,278.7056,281.2171,294.6291,201.9169,164.5568,2.0399,0.3730,1013450.5380
350100.0000,1.0000,278.7745,298.0348,278.7056,281.4994,294.1313,201.5275,167.0641,2.0409,0.3722,1007353.0701
350400.0000,1.0000,278.6135,298.0223,278.7056,281.6002,294.2448,199.2868,163.8828,2.0375,0.3694,1006712.1113
350700.0000,1.0000,278.9456,297.8051,278.7056,281.1998,294.7112,201.5449,166.9836,2.0338,0.3661,1001539.1742
351000.0000,1.0000,279.1735,298.2341,278.7056,282.0253,294.2240,203.1878,167.3588,2.0305,0.3629,997991.7561
351300.0000,1.0000,278.7821,297.5238,278.7056,282.0480,294.1882,203.0725,165.8998,2.0336,0.3614,999481.7513
351600.0000,1.0000,278.7039,297.2495,278.7056,281.6721,294.1338,202.2048,168.6103,2.0371,0.3602,999154.3977
351900.0000,1.0000,278.3298,297.4409,278.7056,282.0374,293.7174,203.7910,168.4411,2.0403,0.3590,994920.5566
352200.0000,1.0000,278.9468,297.4654,278.7056,281.6566,294.1220,202.9011,167.2098,2.0419,0.3583,991589.7250
352500.0000,1.0000,279.1970,297.2870,278.7056,281.4682,294.2273,201.9063,164.9474,2.0429,0.3578,996570.8488
352800.0000,1.0000,278.7321,297.3160,278.7056,281.2236,294.1672,200.2804,165.9915,2.0427,0.3573,991323.1646
353100.0000,1.0000,279.0643,297.2373,278.7056,282.0334,293.9765,200.6657,168.7228,2.0371,0.3570,996001.1506
353400.0000,1.0000,279.0326,297.5830,278.7056,281.5037,294.0932,203.4599,165.1933,2.0295,0.3568,992689.8252
353700.0000,1.0000,278.5182,297.9836,278.7056,281.6380,294.2095,203.2250,167.7234,2.0243,0.3569,997309.4429
354000.0000,1.0000,278.7439,297.9307,278.7056,281.7703,294.3611,201.1329,167.6871,2.0369,0.3589,993757.8861
354300.0000,1.0000,278.6250,297.7511,278.7056,282.1434,293.7513,199.8066,168.2476,2.0523,0.3611,1001793.5143
354600.0000,1.0000,278.3778,297.5659,278.7056,281.6499,293.8196,200.7861,168.3821,2.0672,0.3633,1002471.8558
354900.0000,1.0000,278.4552,297.9048,278.7056,281.3032,293.7098,200.5707,165.2185,2.0812,0.3658,998497.8433
355200.0000,1.0000,278.9140,297.3007,278.7056,281.4217,294.1038,199.6151,167.2217,2.0947,0.3684,1003288.2266
355500.0000,1.0000,279.1461,297.4388,278.7056,282.1799,294.0996,199.3572,164.5527,2.1081,0.3710,1006260.7664
355800.0000,1.0000,278.5905,297.6772,278.7056,281.7318,293.5233,201.1983,166.1516,2.1157,0.3716,1014225.2723
356100.0000,1.0000,278.9707,297.8939,278.7056,282.0856,294.0009,202.8241,168.9372,2.1235,0.3721,1006416.7080
356400.0000,1.0000,278.5863,297.6031,278.7056,281.8730,293.5454,199.2627,167.6121,2.1308,0.3725,1015531.3324
356700.0000,1.0000,279.2003,297.1655,278.7056,282.0510,294.1581,203.2546,168.4909,2.1262,0.3715,1006966.3241
357000.0000,1.0000,278.6068,297.2792,278.7056,281.5432,293.2378,200.1837,169.0439,2.1209,0.3705,1008570.3702
357300.0000,1.0000,278.3705,297.8392,278.7056,281.3764,293.2663,203.5049,166.3800,2.1160,0.3695,1004524.6275
357600.0000,1.0000,279.1762,297.6353,278.7056,281.5624,294.0283,201.5491,168.6069,2.1163,0.3692,1008419.2343
357900.0000,1.0000,278.3219,297.8430,278.7056,282.0036,293.6732,199.4838,166.2681,2.1171,0.3689,1007446.9250
358200.0000,1.0000,278.5080,297.4310,278.7056,281.5116,293.5447,200.2625,166.1907,2.1181,0.3686,1003038.1024
358500.0000,1.0000,278.4241,297.6883,278.7056,282.1785,293.8009,200.8527,167.1433,2.1195,0.3683,1001596.2087
358800.0000,1.0000,279.0905,297.3085,278.7056,282.0451,293.5457,201.3381,167.5337,2.1209,0.3680,1002915.6012
359100.0000,1.0000,278.4975,297.1973,278.7056,281.3936,293.3374,204.3931,168.6538,2.1220,0.3676,1001810.6479
359400.0000,1.0000,278.2353,297.2920,278.7056,281.3186,293.1909,203.2052,166.9841,2.1102,0.3647,1004777.5302
359700.0000,1.0000,278.2287,297.3857,278.7056,282.1401,293.9634,200.6870,167.7585,2.0980,0.3616,1001822.2496
360000.0000,1.0000,278.6460,296.9236,278.7056,281.9527,293.6235,202.4923,168.8236,2.0863,0.3587,995345.6882
360300.0000,1.0000,278.8042,297.4505,278.7056,281.1957,293.8892,201.8305,167.5822,2.0871,0.3581,989974.7014
360600.0000,1.0000,278.6302,297.3583,278.7056,282.0845,293.9032,203.4695,167.2289,2.0887,0.3576,998514.4127
360900.0000,1.0000,278.6615,297.0658,278.7056,281.9564,293.2102,202.2943,167.4668,2.0906,0.3573,996362.4946
361200.0000,1.0000,279.1675,296.8217,278.7056,281.4980,293.1982,203.6193,167.5490,2.1043,0.3596,994336.1713
361500.0000,1.0000,278.6729,297.3810,278.7056,281.4609,293.3600,200.6034,166.9248,2.1183,0.3621,998722.5070
361800.0000,1.0000,279.0337,296.6568,278.7056,281.3972,292.9843,200.7847,167.0352,2.1316,0.3646,998052.1007
362100.0000,1.0000,278.8610,297.0151,278.7056,282.2429,293.1076,201.0647,167.8270,2.1309,0.3653,1006310.4163
362400.0000,1.0000,278.6223,297.1764,278.7056,281.6634,293.3009,201.0710,169.1272,2.1293,0.3660,1001134.4185
362700.0000,1.0000,279.1668,297.4648,278.7056,282.1360,293.0857,201.1944,168.5319,2.1272,0.3666,1008486.9286
363000.0000,1.0000,278.8179,296.8998,278.7056,281.8832,293.9313,202.1481,167.9052,2.1136,0.3640,1000376.4360
363300.0000,1.0000,278.7644,297.3568,278.7056,281.5589,293.6761,203.1734,168.2141,2.0997,0.3610,995550.4576
363600.0000,1.0000,279.0816,297.2479,278.7056,282.1513,293.8433,203.3281,168.4132,2.0862,0.3582,991731.5985
363900.0000,1.0000,279.1489,297.4018,278.7056,281.5423,293.5217,200.0235,165.5343,2.0987,0.3607,993437.4393
364200.0000,1.0000,278.2516,296.8378,278.7056,281.6505,293.7665,203.0659,168.8891,2.1118,0.3635,997361.7322
364500.0000,1.0000,278.7274,296.9980,278.7056,281.4705,293.6417,203.6928,166.1074,2.1262,0.3665,1004949.1526
364800.0000,1.0000,278.6920,296.6916,278.7056,281.9566,293.1058,203.1915,164.9429,2.1463,0.3700,1003755.9284
365100.0000,1.0000,278.7167,297.0438,278.7056,281.4503,293.0984,201.6983,166.5621,2.1678,0.3736,1015371.5696
365400.0000,1.0000,278.9029,296.7814,278.7056,281.8845,293.4295,200.5799,166.8714,2.2073,0.3806,1021995.0122
365700.0000,1.0000,278.8148,296.9280,278.7056,282.1355,293.6256,203.8378,165.6875,2.2475,0.3891,1024697.4844
366000.0000,1.0000,278.8806,297.4341,278.7056,281.8463,293.5771,201.3689,167.2151,2.2865,0.3973,1042806.4551
366300.0000,1.0000,278.2183,297.2333,278.7056,282.0910,293.7664,202.6159,164.6946,2.3250,0.4055,1052182.7104
366600.0000,1.0000,278.7763,297.8004,278.7056,281.8516,292.9155,202.1545,169.0580,2.3584,0.4124,1056769.3618
366900.0000,1.0000,278.3920,297.5679,278.7056,282.1827,293.5461,204.1550,168.4674,2.3914,0.4191,1057104.8661
367200.0000,1.0000,278.4781,297.7328,278.7056,282.6604,293.4952,200.7037,168.6840,2.4264,0.4263,1066942.2934
367500.0000,1.0000,278.3557,298.0210,278.7056,282.5757,293.4900,199.3278,167.9327,2.4696,0.4350,1079031.6632
367800.0000,1.0000,278.7691,298.0002,278.7056,282.3070,293.5797,202.0395,167.0712,2.5157,0.4445,1090880.4887
368100.0000,1.0000,278.4904,297.8735,278.7056,282.2588,292.9885,203.4285,165.5936,2.5585,0.4533,1100568.8261
368400.0000,1.0000,278.7478,297.6899,278.7056,282.6300,292.9901,203.0684,164.6040,2.5775,0.4574,1097505.4203
368700.0000,1.0000,278.7740,298.1823,278.7056,282.8627,293.4998,203.6872,168.4583,2.5948,0.4611,1102150.7226
369000.0000,1.0000,278.9455,297.8745,278.7056,282.4808,293.3981,202.7007,166.2976,2.6104,0.4645,1104461.4012
369300.0000,1.0000,278.3112,297.5280,278.7056,282.9700,292.8164,200.7110,166.3967,2.6193,0.4669,1106740.7808
369600.0000,1.0000,278.3282,298.2636,278.7056,283.3704,293.0075,202.9490,166.8649,2.6265,0.4691,1110159.1171
369900.0000,1.0000,279.0065,297.7150,278.7056,282.9588,292.9810,202.6982,167.1010,2.6319,0.4710,1112535.9482
370200.0000,1.0000,278.4857,297.6821,278.7056,283.2976,292.9190,201.6565,165.9329,2.6323,0.4721,1111043.2258
370500.0000,1.0000,278.7264,298.0530,278.7056,282.7303,293.1952,200.8178,165.9967,2.6311,0.4729,1116334.1044
370800.0000,1.0000,278.8529,297.8503,278.7056,282.8410,293.6394,203.2840,168.1145,2.6276,0.4731,1113400.2269
371100.0000,1.0000,278.4511,298.0909,278.7056,282.8416,293.3091,200.1279,165.3446,2.6005,0.4662,1107709.4090
371400.0000,1.0000,279.0488,297.7288,278.7056,282.6185,293.5001,202.5585,165.8644,2.5712,0.4582,1102322.3522
371700.0000,1.0000,278.7580,297.7934,278.7056,282.3305,293.2459,200.8166,164.9079,2.5427,0.4505,1092659.3069
372000.0000,1.0000,278.7935,297.3129,278.7056,282.8645,293.1469,203.8021,168.7162,2.5490,0.4518,1097271.6033
372300.0000,1.0000,278.6769,297.7611,278.7056,283.1226,293.5400,200.3019,164.8228,2.5560,0.4538,1098450.3181
372600.0000,1.0000,278.4576,298.1955,278.7056,282.3442,292.7513,202.0380,164.9409,2.5637,0.4559,1103545.3889
372900.0000,1.0000,278.2291,298.2221,278.7056,282.6439,293.3842,201.5542,166.6655,2.5782,0.4598,1106268.9189
373200.0000,1.0000,278.3888,297.8735,278.7056,282.3871,293.6362,203.3247,168.4502,2.5933,0.4639,1105176.5078
373500.0000,1.0000,279.0123,298.1878,278.7056,283.0777,293.6304,200.6656,165.4055,2.6081,0.4679,1108120.6615
373800.0000,1.0000,278.8535,298.3989,278.7056,283.3068,293.5766,201.0617,165.2668,2.6208,0.4704,1110596.5040
374100.0000,1.0000,278.6793,297.9513,278.7056,283.0803,293.4186,204.0978,168.7128,2.6334,0.4727,1118412.9454
374400.0000,1.0000,278.4426,297.4867,278.7056,283.1704,292.7821,199.9639,168.6545,2.6458,0.4749,1115665.9882
374700.0000,1.0000,278.7106,297.9460,278.7056,283.1564,292.8670,201.0763,166.6811,2.6376,0.4755,1115060.0959
375000.0000,1.0000,278.4518,298.1783,278.7056,282.6341,293.5175,204.0861,168.6210,2.6288,0.4762,1122216.2275
375300.0000,1.0000,278.4232,297.9876,278.7056,282.8469,293.6647,203.2653,165.7811,2.6214,0.4772,1124364.7146
375600.0000,1.0000,278.7828,298.3464,278.7056,282.8555,293.9898,203.6931,166.1995,2.6281,0.4810,1124072.9464
375900.0000,1.0000,279.1736,298.7854,278.7056,282.9958,293.3287,203.5272,166.0284,2.6364,0.4851,1131649.6605
376200.0000,1.0000,278.8581,298.3501,278.7056,282.7553,293.4746,202.4346,168.3938,2.6443,0.4890,1128882.2053
376500.0000,1.0000,279.1061,298.5318,278.7056,283.0975,293.2382,200.0162,169.0545,2.6454,0.4894,1128259.6035
376800.0000,1.0000,278.7128,298.0861,278.7056,282.7181,293.1534,202.9264,168.4972,2.6464,0.4892,1132177.5800
377100.0000,1.0000,279.0316,298.9314,278.7056,282.7806,293.2619,203.4690,165.9617,2.6486,0.4893,1133257.4928
377400.0000,1.0000,278.7105,298.4075,278.7056,282.6686,293.4616,202.5507,164.9108,2.6714,0.4943,1133657.8258
377700.0000,1.0000,278.4022,298.7333,278.7056,283.5228,294.0269,202.9434,165.3104,2.6951,0.4997,1137762.2531
378000.0000,1.0000,279.0375,298.5473,278.7056,283.0616,293.4957,204.3119,165.0592,2.7182,0.5049,1141300.5966
378300.0000,1.0000,278.7896,298.4256,278.7056,283.3267,293.0366,202.9774,165.1037,2.7137,0.5027,1147868.7630
378600.0000,1.0000,278.7770,298.5095,278.7056,282.7927,293.8726,203.1714,164.4857,2.7089,0.4999,1139494.5264
378900.0000,1.0000,278.5318,298.8390,278.7056,283.2369,293.0183,201.4055,168.6814,2.7048,0.4973,1142361.3337
379200.0000,1.0000,278.4599,298.2551,278.7056,283.2877,293.1957,200.0297,165.3425,2.7017,0.4947,1134052.2958
379500.0000,1.0000,278.4391,298.2600,278.7056,283.0817,293.0821,202.7428,164.4896,2.6985,0.4922,1131125.7354
379800.0000,1.0000,279.0886,298.3942,278.7056,283.0963,293.4673,201.6240,164.6833,2.6901,0.4891,1126922.5474
380100.0000,1.0000,279.1256,297.9974,278.7056,283.0093,293.5376,202.2851,168.3965,2.6793,0.4857,1128003.3959
380400.0000,1.0000,278.4733,297.7762,278.7056,282.7914,292.8833,199.9672,164.9176,2.6611,0.4816,1124747.3782
380700.0000,1.0000,278.9999,298.1218,278.7056,283.1364,293.5110,202.2005,166.2159,2.6429,0.4776,1120778.7062
381000.0000,1.0000,278.7685,298.1609,278.7056,282.7894,293.2890,199.7871,167.9095,2.6485,0.4792,1118399.1821
381300.0000,1.0000,278.9252,297.7835,278.7056,283.4362,293.5570,204.2005,165.0458,2.6541,0.4810,1122144.2186
381600.0000,1.0000,279.0868,298.5864,278.7056,282.5716,293.5630,201.8708,166.9972,2.6619,0.4831,1129027.9471
381900.0000,1.0000,279.1451,297.9844,278.7056,282.5643,293.2426,204.2537,168.7696,2.6766,0.4866,1132638.0123
382200.0000,1.0000,278.7905,298.0891,278.7056,283.5433,292.7659,199.6296,164.8933,2.6936,0.4904,1130815.3993
382500.0000,1.0000,278.3306,298.1983,278.7056,283.5253,293.5755,201.7370,166.6869,2.7095,0.4941,1133874.8121
382800.0000,1.0000,278.8662,298.5807,278.7056,282.9341,293.3139,201.3407,167.8161,2.6924,0.4917,1132489.2289
383100.0000,1.0000,278.5278,298.0247,278.7056,283.0344,293.1651,202.5068,168.9098,2.6738,0.4889,1130962.8732
383400.0000,1.0000,278.3045,298.8196,278.7056,283.4157,293.8860,201.2883,166.4716,2.6573,0.4866,1132220.4609
383700.0000,1.0000,278.9226,298.4669,278.7056,282.9127,293.6703,204.2651,167.4596,2.6524,0.4871,1132977.1292
384000.0000,1.0000,278.2511,298.0301,278.7056,283.3071,293.1948,201.5661,168.4642,2.6496,0.4881,1131220.8105
384300.0000,1.0000,278.4506,298.7924,278.7056,282.5106,293.7399,200.4021,165.5931,2.6474,0.4893,1127609.3178
384600.0000,1.0000,279.1848,298.4226,278.7056,282.9702,293.8560,204.0137,168.3578,2.6566,0.4927,1136581.1279
384900.0000,1.0000,279.1606,298.8713,278.7056,282.5709,293.5308,203.5080,167.7983,2.6664,0.4963,1133896.8056
385200.0000,1.0000,278.7263,298.6512,278.7056,282.6629,293.6342,203.8926,167.9280,2.6746,0.4993,1143593.5164
385500.0000,1.0000,278.2954,298.4285,278.7056,282.7827,293.4280,200.5857,165.1697,2.6654,0.4971,1142717.9573
385800.0000,1.0000,278.7476,299.0724,278.7056,283.1727,293.4645,200.8362,165.6034,2.6544,0.4941,1130804.7289
386100.0000,1.0000,278.4719,298.4402,278.7056,283.2979,293.9261,201.9689,164.7229,2.6458,0.4916,1134364.2826
386400.0000,1.0000,279.2057,298.8378,278.7056,283.5160,293.5419,203.3857,164.6073,2.6552,0.4941,1139095.8415
386700.0000,1.0000,278.6817,298.9883,278.7056,282.6643,293.3517,201.1378,164.8320,2.6669,0.4975,1143376.4885
387000.0000,1.0000,278.4565,299.1781,278.7056,283.5298,293.4852,201.9051,168.6148,2.6772,0.5005,1143709.4966
387300.0000,1.0000,278.5357,298.2719,278.7056,283.2067,293.6951,201.7131,166.9512,2.6786,0.5009,1140513.1763
387600.0000,1.0000,278.4200,298.6605,278.7056,282.9677,293.8647,200.4537,166.8604,2.6788,0.5007,1143832.8198
387900.0000,1.0000,278.8851,299.0740,278.7056,282.8589,294.0711,203.7002,164.5860,2.6790,0.5006,1136713.0576
388200.0000,1.0000,279.0797,298.4932,278.7056,282.8594,294.0314,204.6077,168.0611,2.6814,0.5031,1145800.1809
388500.0000,1.0000,279.0105,298.5821,278.7056,282.6806,293.9277,200.5114,165.6335,2.6832,0.5061,1149293.5299
388800.0000,1.0000,279.0764,299.4559,278.7056,283.5913,293.6206,200.8732,167.3263,2.6874,0.5090,1148187.2055
389100.0000,1.0000,278.4782,299.2807,278.7056,282.6609,294.4095,200.8226,166.0714,2.6983,0.5115,1148288.6457
389400.0000,1.0000,279.0408,299.0253,278.7056,283.2618,293.7054,201.8289,168.1463,2.7120,0.5137,1157949.9236
389700.0000,1.0000,278.2195,299.0422,278.7056,283.5209,293.5672,205.0735,165.2570,2.7247,0.5159,1157259.6239
390000.0000,1.0000,278.8282,299.2288,278.7056,283.5225,294.0556,202.3024,166.3764,2.7219,0.5175,1159149.6231
390300.0000,1.0000,278.4452,298.9689,278.7056,283.2984,294.0754,202.1942,166.9008,2.7173,0.5197,1162830.6086
390600.0000,1.0000,278.5772,298.8585,278.7056,282.7165,294.4263,204.8222,165.2395,2.7147,0.5218,1164630.8991
390900.0000,1.0000,279.1299,299.4159,278.7056,283.3389,294.1509,203.0578,168.4735,2.7180,0.5242,1163247.7932
391200.0000,1.0000,278.8764,299.1396,278.7056,282.9338,294.3765,201.7205,166.4037,2.7234,0.5266,1162133.2199
391500.0000,1.0000,279.1094,299.0884,278.7056,283.6774,294.5414,203.4831,166.1098,2.7272,0.5285,1171534.8490
391800.0000,1.0000,279.0068,299.7850,278.7056,283.0144,293.9638,204.2918,169.2653,2.7213,0.5277,1165686.4985
392100.0000,1.0000,278.9342,299.9286,278.7056,283.2935,293.9003,204.5461,165.8786,2.7141,0.5261,1166656.5617
392400.0000,1.0000,278.9534,299.7023,278.7056,282.9944,294.1771,203.6059,167.5443,2.7086,0.5250,1161451.6060
392700.0000,1.0000,279.1050,299.3229,278.7056,282.8598,294.2045,204.1375,166.5808,2.7152,0.5259,1161065.9300
393000.0000,1.0000,278.5733,298.9775,278.7056,283.4992,294.1934,201.9083,165.6383,2.7238,0.5270,1163714.0827
393300.0000,1.0000,278.3902,299.4751,278.7056,282.8437,294.2843,202.2499,166.9718,2.7305,0.5280,1169495.2502
393600.0000,1.0000,279.1173,299.1492,278.7056,283.3303,293.9364,204.6334,165.9332,2.7231,0.5277,1166005.5085
393900.0000,1.0000,278.8379,299.0680,278.7056,282.7482,294.5373,204.7186,166.8481,2.7135,0.5274,1164122.2737
394200.0000,1.0000,278.4613,299.4702,278.7056,283.0290,294.0784,203.4863,168.0876,2.7065,0.5279,1168625.4832
394500.0000,1.0000,278.8455,300.1485,278.7056,283.6647,294.5105,203.5778,165.7612,2.7168,0.5345,1177228.2709
394800.0000,1.0000,278.3484,299.5709,278.7056,283.0269,294.8244,203.4709,167.6587,2.7293,0.5424,1179187.5445
395100.0000,1.0000,278.5177,299.9128,278.7056,282.8896,295.1982,205.0706,167.9137,2.7394,0.5497,1184377.2967
395400.0000,1.0000,279.1922,300.8785,278.7056,283.6671,295.6290,201.0554,168.8930,2.7359,0.5537,1189808.2023
395700.0000,1.0000,278.6655,300.8356,278.7056,283.1238,295.1785,203.3808,169.3827,2.7298,0.5567,1187645.1846
396000.0000,1.0000,278.2240,300.4949,278.7056,283.4266,295.6239,200.7303,168.0846,2.7252,0.5599,1198093.3450
396300.0000,1.0000,278.4569,301.0275,278.7056,283.6668,295.5346,202.6920,169.4200,2.7283,0.5632,1196696.0867
396600.0000,1.0000,278.7553,300.6365,278.7056,282.8884,295.5891,203.2597,166.0518,2.7329,0.5663,1195815.1010
396900.0000,1.0000,278.2788,300.6391,278.7056,283.8952,295.7822,205.6315,166.7180,2.7405,0.5698,1200669.8840
397200.0000,1.0000,278.9419,300.7214,278.7056,283.0352,295.9118,205.3931,167.0362,2.7678,0.5752,1211875.8571
