time,On,T_CH_Lea,T_CW_lea,TCHWSet,T_CH_in,T_CW_in,m_flow_CW,m_flow_CH,chi.COP,chi.etaPL,P
397500.0000,1.0000,278.7898,301.1532,278.7056,283.7333,295.9862,204.4460,169.6245,2.7997,0.5806,1207953.4316
397800.0000,1.0000,278.3169,300.6515,278.7056,283.5668,295.6488,201.3277,168.3798,2.8268,0.5856,1218466.7658
398100.0000,1.0000,278.9626,300.6449,278.7056,283.6011,295.0999,201.8690,168.0963,2.8342,0.5897,1221458.0371
398400.0000,1.0000,279.1893,301.0104,278.7056,283.9106,295.4330,202.9943,170.1432,2.8360,0.5938,1226507.7463
398700.0000,1.0000,279.1501,300.8552,278.7056,283.5800,295.7047,202.2995,166.0303,2.8384,0.5972,1222320.9260
399000.0000,1.0000,278.5016,300.7644,278.7056,284.1368,295.5832,204.5328,170.1852,2.8417,0.5965,1226761.0603
399300.0000,1.0000,278.4059,300.9809,278.7056,283.2261,295.9391,202.7924,165.8211,2.8463,0.5943,1224743.6690
399600.0000,1.0000,278.9682,301.1374,278.7056,283.3113,295.1722,205.4243,167.4903,2.8533,0.5933,1221653.7523
399900.0000,1.0000,279.1132,301.4158,278.7056,283.8233,295.1677,204.4886,169.3780,2.8759,0.5998,1223218.3018
400200.0000,1.0000,278.6952,301.2613,278.7056,284.1136,295.3286,201.5557,166.8140,2.9004,0.6083,1230408.4728
400500.0000,1.0000,279.0685,300.8246,278.7056,283.7915,295.8782,205.6808,169.0922,2.9241,0.6162,1236616.4208
400800.0000,1.0000,279.0141,301.5482,278.7056,284.3445,295.0804,204.0226,167.1982,2.9435,0.6212,1241097.7190
401100.0000,1.0000,278.6168,301.5538,278.7056,283.7997,295.9653,206.2567,168.9761,2.9623,0.6254,1250359.6024
401400.0000,1.0000,278.7664,301.2283,278.7056,283.8735,295.0002,204.5630,167.6837,2.9793,0.6294,1252951.6154
401700.0000,1.0000,278.7702,301.6773,278.7056,284.3094,295.9027,205.3360,166.6158,2.9846,0.6328,1250246.7467
402000.0000,1.0000,278.7498,301.5761,278.7056,284.0397,295.4882,203.7373,167.8373,2.9878,0.6363,1254692.0818
402300.0000,1.0000,279.1693,301.5797,278.7056,283.7410,295.7253,202.4875,166.3003,2.9930,0.6402,1256680.2699
402600.0000,1.0000,278.9665,301.4724,278.7056,284.5700,295.8718,201.5901,166.7246,3.0334,0.6514,1266186.8134
402900.0000,1.0000,278.9459,301.9404,278.7056,284.3878,295.4648,204.1783,169.7875,3.0759,0.6632,1275255.1375
403200.0000,1.0000,278.6338,301.5355,278.7056,284.2431,296.1497,204.7286,170.0137,3.1177,0.6748,1285625.3613
403500.0000,1.0000,278.3730,301.8119,278.7056,284.8817,295.1300,202.1896,169.0821,3.1519,0.6825,1292245.1872
403800.0000,1.0000,278.9343,301.7550,278.7056,284.2847,295.8493,204.2882,166.4113,3.1859,0.6897,1301710.4661
404100.0000,1.0000,279.0224,302.0848,278.7056,284.9882,295.9185,201.8607,170.8639,3.2166,0.6966,1303594.0489
404400.0000,1.0000,278.6266,301.9839,278.7056,284.5511,295.3532,203.6320,168.0312,3.2341,0.7024,1304769.4692
404700.0000,1.0000,278.2541,302.4240,278.7056,284.3901,295.5826,201.8554,169.1531,3.2473,0.7081,1313487.2817
405000.0000,1.0000,278.6408,302.5474,278.7056,284.8693,295.5016,203.4143,167.3896,3.2567,0.7125,1311691.4783
405300.0000,1.0000,278.8681,301.8629,278.7056,285.2709,295.1838,204.7768,167.1981,3.2558,0.7127,1318216.8994
405600.0000,1.0000,278.6648,301.9634,278.7056,284.3827,295.6623,205.2345,167.7192,3.2501,0.7110,1311165.4135
405900.0000,1.0000,278.2895,301.7373,278.7056,284.3188,295.6446,206.1944,169.7691,3.2442,0.7091,1316385.4327
406200.0000,1.0000,278.2488,302.5293,278.7056,285.1745,295.5186,205.2355,166.7863,3.2574,0.7101,1317244.3825
406500.0000,1.0000,278.3829,302.3464,278.7056,284.9566,295.4334,201.6634,167.1729,3.2684,0.7103,1314597.7113
406800.0000,1.0000,278.2535,301.8562,278.7056,285.2961,294.8991,204.7033,169.1809,3.2836,0.7119,1312887.8730
407100.0000,1.0000,278.8330,301.8406,278.7056,284.8160,295.5093,201.4732,170.4551,3.2995,0.7151,1318925.1348
407400.0000,1.0000,278.5878,301.9493,278.7056,284.8638,295.5446,205.6297,166.5848,3.3160,0.7193,1315435.1439
407700.0000,1.0000,278.8176,302.2121,278.7056,284.6636,295.1486,203.1481,166.0648,3.3311,0.7232,1323702.3479
408000.0000,1.0000,278.6022,302.3415,278.7056,285.1503,295.2528,202.1554,166.5544,3.3430,0.7261,1327073.9288
408300.0000,1.0000,278.5975,302.4496,278.7056,285.4878,295.5433,201.8163,168.6176,3.3535,0.7285,1328174.7145
408600.0000,1.0000,278.9187,301.7166,278.7056,284.6274,294.8610,202.5423,166.2947,3.3630,0.7307,1326109.5313
408900.0000,1.0000,279.0211,301.8627,278.7056,285.2600,294.8854,203.3687,167.8605,3.3689,0.7320,1328277.6223
409200.0000,1.0000,279.0294,302.0925,278.7056,284.8881,295.2953,205.9176,166.4838,3.3741,0.7330,1328412.1663
409500.0000,1.0000,279.1002,301.7051,278.7056,285.1978,295.6043,202.4132,167.5797,3.3791,0.7340,1325542.1605
409800.0000,1.0000,278.3086,302.2091,278.7056,285.1123,295.0981,202.4586,166.6318,3.3888,0.7383,1334195.9512
410100.0000,1.0000,278.9260,302.0227,278.7056,284.6840,295.1482,203.9040,167.3550,3.3983,0.7430,1339486.1727
410400.0000,1.0000,278.7369,302.2145,278.7056,285.6628,295.0444,202.4827,165.6996,3.4081,0.7473,1341892.6226
410700.0000,1.0000,278.6020,301.8454,278.7056,284.7551,295.3198,201.3330,168.3072,3.4192,0.7494,1345806.0473
411000.0000,1.0000,278.6732,301.8260,278.7056,285.5800,294.9754,204.8930,168.6798,3.4313,0.7508,1346014.0842
411300.0000,1.0000,278.4379,302.0152,278.7056,285.5708,295.2320,203.0723,170.2926,3.4398,0.7515,1342235.2145
411600.0000,1.0000,278.4588,301.8408,278.7056,285.5500,295.4687,205.2804,167.0703,3.4343,0.7493,1337808.4571
411900.0000,1.0000,278.2268,302.0407,278.7056,285.2905,295.1412,205.0176,168.1052,3.4243,0.7460,1341403.6361
412200.0000,1.0000,278.9773,302.2872,278.7056,285.4257,294.6199,202.3558,167.7554,3.4145,0.7428,1336985.9215
412500.0000,1.0000,278.5304,301.5558,278.7056,285.6473,295.1468,201.0787,167.1406,3.4034,0.7392,1329855.5370
412800.0000,1.0000,278.9768,301.7777,278.7056,285.2247,294.6954,202.2302,166.0812,3.3919,0.7355,1334860.7192
413100.0000,1.0000,279.0082,302.1332,278.7056,284.7095,294.7555,201.1388,167.7135,3.3867,0.7335,1327735.7420
413400.0000,1.0000,278.5946,301.9280,278.7056,284.6458,294.6836,205.1805,166.8378,3.3970,0.7359,1334055.3712
413700.0000,1.0000,279.1715,301.4577,278.7056,284.9497,295.2727,205.7388,170.4449,3.4137,0.7404,1331756.6458
414000.0000,1.0000,278.3938,302.3063,278.7056,285.6181,295.4521,205.7671,168.8177,3.4273,0.7442,1339040.8717
414300.0000,1.0000,279.0818,301.8629,278.7056,285.6102,295.4645,204.2775,169.3903,3.4287,0.7447,1336244.7807
414600.0000,1.0000,279.0992,301.7687,278.7056,285.5548,294.8218,201.2508,166.3695,3.4275,0.7445,1334029.4833
414900.0000,1.0000,278.5925,301.9947,278.7056,285.1946,294.5524,203.7436,166.6848,3.4262,0.7442,1337018.2241
415200.0000,1.0000,278.6563,301.6174,278.7056,285.6336,295.2887,202.6849,170.2132,3.4262,0.7442,1336213.0333
415500.0000,1.0000,278.3827,302.3354,278.7056,285.1625,295.4813,200.5535,167.9370,3.4262,0.7442,1332355.0069
415800.0000,1.0000,278.4476,301.9809,278.7056,285.4898,294.6486,205.5371,168.3676,3.4276,0.7446,1337692.8150
416100.0000,1.0000,278.7393,301.5994,278.7056,285.2281,294.9459,203.1790,166.7596,3.4325,0.7460,1339819.5589
416400.0000,1.0000,279.1419,302.2157,278.7056,285.6768,295.0185,204.0329,168.3832,3.4386,0.7479,1343931.4791
416700.0000,1.0000,278.2306,301.5778,278.7056,284.8539,294.6859,204.7978,165.7503,3.4417,0.7488,1335958.8666
417000.0000,1.0000,278.2062,301.6684,278.7056,285.5798,294.8079,201.0308,169.1799,3.4240,0.7429,1338870.2252
417300.0000,1.0000,278.3528,301.7433,278.7056,284.9863,294.9934,201.9070,166.1630,3.4033,0.7356,1332443.6280
417600.0000,1.0000,278.8052,302.2535,278.7056,285.2715,294.4978,202.7788,170.0151,3.3831,0.7286,1329443.4111
417900.0000,1.0000,278.2593,301.6556,278.7056,285.2769,294.3923,201.1408,165.3123,3.3693,0.7232,1319682.7537
418200.0000,1.0000,278.9358,301.2596,278.7056,285.5107,294.9054,202.1953,167.7436,3.3562,0.7182,1316542.8322
418500.0000,1.0000,278.5663,301.3932,278.7056,285.1862,295.1719,201.8935,165.1556,3.3450,0.7137,1320319.1489
418800.0000,1.0000,278.2627,301.7790,278.7056,285.4159,294.5413,204.6270,169.8031,3.3381,0.7104,1316413.0769
419100.0000,1.0000,278.9983,301.3476,278.7056,284.8389,294.9159,203.2616,168.5099,3.3332,0.7077,1308370.0990
419400.0000,1.0000,278.8731,301.7420,278.7056,285.0254,294.5221,202.0639,168.8106,3.3258,0.7044,1304699.6617
419700.0000,1.0000,278.9939,301.6467,278.7056,285.3210,294.6254,202.9962,169.3689,3.3103,0.6986,1302655.6759
420000.0000,1.0000,278.7382,300.9418,278.7056,284.7288,294.9462,200.4216,167.0239,3.2923,0.6918,1294845.1766
420300.0000,1.0000,278.6169,300.6342,278.7056,285.0615,294.4711,203.8210,168.5708,3.2737,0.6851,1293180.7518
420600.0000,1.0000,278.5163,300.6434,278.7056,285.0477,294.4103,202.0593,169.6817,3.2543,0.6784,1286894.7754
420900.0000,1.0000,278.6915,300.8921,278.7056,284.8511,294.6992,203.0513,166.4284,3.2342,0.6717,1283287.4539
421200.0000,1.0000,278.8910,301.3067,278.7056,284.9386,294.2031,204.3053,168.4749,3.2139,0.6652,1278494.8562
421500.0000,1.0000,278.6802,301.0979,278.7056,284.2741,294.7731,204.1898,169.2302,3.1933,0.6586,1276741.0266
421800.0000,1.0000,278.8615,301.1527,278.7056,284.6272,294.6491,200.0147,166.3291,3.1723,0.6521,1274143.1734
422100.0000,1.0000,278.4655,300.1856,278.7056,284.6979,294.2540,200.9683,166.6495,3.1478,0.6452,1265769.5181
422400.0000,1.0000,278.3170,300.3928,278.7056,284.6359,294.1185,202.8276,165.9758,3.1228,0.6383,1256346.4802
422700.0000,1.0000,278.3761,300.9090,278.7056,284.0844,294.8884,201.0765,166.4158,3.0971,0.6313,1254072.4837
423000.0000,1.0000,278.8090,300.2026,278.7056,284.6447,294.4535,201.2335,167.5904,3.0693,0.6240,1250712.2362
423300.0000,1.0000,278.6029,300.8702,278.7056,284.0173,294.4146,200.8112,167.0241,3.0414,0.6168,1245443.2093
423600.0000,1.0000,279.0757,300.5051,278.7056,283.7125,294.9120,201.5115,167.8513,3.0133,0.6095,1240302.6803
423900.0000,1.0000,279.2041,299.9735,278.7056,284.3089,294.0741,203.0816,169.6269,2.9839,0.6019,1233464.0455
424200.0000,1.0000,278.7695,300.5597,278.7056,283.6761,294.9185,202.2489,165.8951,2.9485,0.5924,1224598.6928
424500.0000,1.0000,278.9739,300.1557,278.7056,283.8541,294.3698,204.6700,166.3649,2.9118,0.5823,1216336.6804
424800.0000,1.0000,278.3084,299.9319,278.7056,284.0796,294.8602,202.1366,168.3574,2.8751,0.5723,1206984.2298
425100.0000,1.0000,278.2245,299.7300,278.7056,283.1187,294.7655,201.6533,169.3232,2.8032,0.5529,1186457.7713
425400.0000,1.0000,278.5366,299.5496,278.7056,283.5519,294.5147,204.6854,165.8594,2.7303,0.5331,1172252.4327
425700.0000,1.0000,278.9779,299.6731,278.7056,282.9583,294.2237,204.4310,165.0802,2.6571,0.5135,1157823.1325
426000.0000,1.0000,278.6999,299.6240,278.7056,282.5309,294.2132,201.9078,169.2218,2.5865,0.4945,1139507.2817
426300.0000,1.0000,279.0263,298.7453,278.7056,283.1171,293.9022,201.8026,165.5900,2.5168,0.4759,1122378.7049
426600.0000,1.0000,278.7261,298.9256,278.7056,282.8864,293.8417,201.3521,165.3892,2.4480,0.4582,1099556.2101
426900.0000,1.0000,278.8998,298.2169,278.7056,282.8751,293.8759,201.7077,168.4744,2.3830,0.4421,1084836.8769
427200.0000,1.0000,278.5464,298.7418,278.7056,281.9707,293.8139,200.4721,165.9228,2.3220,0.4277,1074590.2875
427500.0000,1.0000,279.1682,298.1055,278.7056,281.7308,293.9035,204.7058,167.9216,2.2593,0.4132,1059046.3428
427800.0000,1.0000,278.8424,298.0003,278.7056,282.5408,294.5375,204.1692,165.8313,2.2436,0.4100,1052072.9667
428100.0000,1.0000,278.2151,298.3188,278.7056,282.5354,294.3410,200.4826,168.1280,2.2312,0.4079,1045332.0488
428400.0000,1.0000,278.5476,298.4735,278.7056,282.1745,294.1942,201.6308,165.9775,2.2152,0.4050,1051458.5690
428700.0000,1.0000,278.4291,298.2246,278.7056,281.8732,294.4369,203.9916,168.7022,2.2045,0.4018,1047429.0022
429000.0000,1.0000,279.1006,298.1563,278.7056,281.9950,294.5537,204.8101,165.0843,2.1939,0.3983,1035114.1766
429300.0000,1.0000,278.5377,298.3584,278.7056,281.6313,294.5064,203.2436,169.1056,2.1822,0.3946,1037314.2986
429600.0000,1.0000,279.0678,298.4977,278.7056,281.5060,294.4494,203.9553,168.5827,2.1963,0.3967,1036120.0037
429900.0000,1.0000,278.9099,298.1401,278.7056,281.7773,293.8906,200.5233,167.1189,2.2109,0.3992,1035636.4754
430200.0000,1.0000,278.3583,298.3514,278.7056,281.9421,293.6427,200.5633,167.6903,2.2244,0.4015,1040539.2961
430500.0000,1.0000,279.0540,297.8233,278.7056,282.3696,294.2744,202.1999,168.8721,2.2125,0.3990,1037632.1773
430800.0000,1.0000,279.0990,298.2470,278.7056,281.6134,294.2168,200.5495,164.8217,2.1992,0.3961,1037703.5345
431100.0000,1.0000,279.1979,297.7611,278.7056,281.5851,294.0026,202.3690,164.9645,2.1865,0.3935,1035150.6300
431400.0000,1.0000,278.5941,297.6169,278.7056,281.7891,294.5878,201.7555,167.7805,2.2060,0.3979,1037665.0853
431700.0000,1.0000,278.2522,297.6031,278.7056,281.9635,294.3754,203.2850,168.6473,2.2261,0.4027,1046022.5447
432000.0000,1.0000,278.9588,298.0540,278.7056,282.3371,294.5827,204.3076,168.5157,2.2453,0.4074,1050496.3860
432300.0000,1.0000,278.4909,297.8880,278.7056,281.8507,294.0044,203.2262,168.5458,2.2444,0.4084,1045521.4321
432600.0000,1.0000,279.1461,298.5895,278.7056,281.6550,294.3062,201.8909,168.8882,2.2424,0.4090,1052098.6226
432900.0000,1.0000,279.1002,298.1746,278.7056,281.8242,294.6644,201.0544,166.0057,2.2407,0.4096,1047308.6619
433200.0000,1.0000,278.8482,297.9178,278.7056,282.3524,294.0070,200.0403,166.2265,2.2461,0.4071,1049739.7046
433500.0000,1.0000,278.4734,297.7406,278.7056,282.5604,293.9811,204.6451,166.2662,2.2525,0.4040,1042718.3749
433800.0000,1.0000,279.0189,297.8852,278.7056,282.4928,293.4758,201.6623,166.9319,2.2582,0.4009,1045196.6245
434100.0000,1.0000,278.2843,298.0614,278.7056,282.4841,293.1672,202.6956,166.6340,2.2534,0.3981,1040105.2373
434400.0000,1.0000,278.3070,297.6649,278.7056,281.8363,293.7112,201.4230,167.1059,2.2471,0.3956,1041119.0400
434700.0000,1.0000,279.1819,297.4394,278.7056,282.2470,293.8733,200.8623,165.2746,2.2407,0.3931,1034084.4861
435000.0000,1.0000,279.1419,297.2091,278.7056,281.8065,293.6251,200.2537,165.8703,2.2281,0.3902,1031688.1205
435300.0000,1.0000,278.4458,297.1618,278.7056,281.4855,293.5530,200.2590,169.3044,2.2151,0.3874,1022567.3480
435600.0000,1.0000,278.5399,297.5615,278.7056,281.5027,293.2956,201.1104,167.1821,2.2030,0.3847,1027123.4144
435900.0000,1.0000,278.6718,297.8497,278.7056,281.5072,293.5289,200.1132,167.4512,2.2030,0.3837,1027923.0072
436200.0000,1.0000,278.3016,297.1492,278.7056,282.2820,293.7568,204.0568,168.3513,2.2042,0.3829,1019059.0993
436500.0000,1.0000,279.1534,297.3863,278.7056,282.0336,293.6254,200.3024,167.5095,2.2054,0.3821,1017722.4210
436800.0000,1.0000,279.0189,296.8744,278.7056,281.7832,293.0076,200.4412,167.6764,2.2072,0.3816,1024828.2231
437100.0000,1.0000,278.2910,296.9683,278.7056,282.1329,292.9364,202.8498,168.0528,2.2091,0.3812,1020620.3127
437400.0000,1.0000,279.1497,297.0361,278.7056,282.0085,293.5858,201.1903,167.0781,2.2111,0.3807,1023280.1033
437700.0000,1.0000,278.2360,297.2829,278.7056,281.4594,293.6731,201.1005,164.5252,2.2134,0.3798,1015230.9463
438000.0000,1.0000,278.5697,297.3205,278.7056,281.7019,293.6206,204.4895,164.8861,2.2159,0.3788,1016028.4765
438300.0000,1.0000,278.9819,297.4419,278.7056,281.6490,292.9679,201.7776,166.9583,2.2161,0.3776,1014307.6347
438600.0000,1.0000,278.9509,297.3013,278.7056,281.4646,293.3048,203.5497,164.7528,2.2110,0.3758,1017934.9863
438900.0000,1.0000,278.8772,296.7774,278.7056,281.4971,292.8106,201.4650,167.8312,2.2032,0.3738,1008642.0312
439200.0000,1.0000,279.0573,296.7505,278.7056,281.6623,293.3918,204.3694,167.6637,2.1980,0.3724,1006877.7907
439500.0000,1.0000,279.0602,297.0959,278.7056,282.0484,293.0289,199.5234,167.7844,2.2246,0.3772,1015226.4894
439800.0000,1.0000,278.5353,297.0405,278.7056,282.1582,293.0293,201.5924,164.2642,2.2537,0.3827,1023049.0468
440100.0000,1.0000,278.5566,297.3598,278.7056,281.9669,292.4492,201.3722,166.2077,2.2811,0.3879,1032127.6350
440400.0000,1.0000,279.0028,296.6947,278.7056,282.0083,292.5224,202.4563,167.3698,2.2821,0.3883,1025111.9945
440700.0000,1.0000,278.6410,296.6595,278.7056,282.0488,292.8561,200.4901,164.6878,2.2813,0.3883,1026711.4400
441000.0000,1.0000,279.0149,297.3415,278.7056,282.5243,293.3726,199.8255,166.3248,2.2796,0.3881,1030429.3849
441300.0000,1.0000,278.4814,297.0622,278.7056,282.2320,292.4997,202.5336,167.4682,2.2724,0.3870,1031893.3747
441600.0000,1.0000,278.3129,296.5192,278.7056,282.2790,292.5428,199.3349,168.5545,2.2642,0.3857,1023400.6023
441900.0000,1.0000,279.0728,296.5191,278.7056,282.0140,293.2861,200.4439,168.3869,2.2562,0.3845,1020887.8987
442200.0000,1.0000,278.5143,297.2193,278.7056,282.1183,292.9647,199.0937,166.2107,2.2793,0.3903,1033028.4543
442500.0000,1.0000,279.2004,296.8380,278.7056,282.4337,292.8968,199.5413,166.6510,2.3024,0.3966,1032950.1491
442800.0000,1.0000,278.8671,296.9496,278.7056,282.2440,293.4824,202.1475,165.9179,2.3248,0.4025,1044959.0165
443100.0000,1.0000,279.0735,297.1171,278.7056,281.8179,292.8785,202.1372,167.2553,2.3450,0.4075,1049739.7483
443400.0000,1.0000,278.6751,296.9754,278.7056,282.7395,292.8610,199.3977,168.7166,2.3649,0.4121,1049928.5893
443700.0000,1.0000,278.4424,297.3284,278.7056,282.1713,293.4214,203.5878,163.8701,2.3826,0.4162,1058046.0002
444000.0000,1.0000,279.1444,297.6370,278.7056,282.2028,293.2843,203.2143,164.5157,2.3833,0.4170,1064331.5359
444300.0000,1.0000,279.1945,297.0043,278.7056,282.6219,292.9092,201.9887,164.6931,2.3820,0.4172,1056486.1282
444600.0000,1.0000,278.9158,297.4569,278.7056,282.4037,292.8209,200.3395,168.6240,2.3813,0.4172,1054967.2023
444900.0000,1.0000,278.3438,297.5004,278.7056,282.7583,292.7166,200.6080,165.4519,2.3817,0.4166,1063839.6523
445200.0000,1.0000,278.3424,297.5170,278.7056,282.0662,293.1900,202.2799,166.0536,2.3829,0.4156,1057064.5131
445500.0000,1.0000,279.0846,297.3539,278.7056,282.2160,293.3213,198.3983,163.7241,2.3817,0.4141,1057494.6923
445800.0000,1.0000,278.4773,297.0907,278.7056,281.8824,292.9032,199.8006,165.8490,2.3649,0.4102,1050882.1439
446100.0000,1.0000,278.4104,297.1265,278.7056,282.7194,292.6202,200.0793,167.1929,2.3448,0.4058,1044826.9586
446400.0000,1.0000,278.4867,297.2391,278.7056,282.5488,293.3288,201.9369,168.1028,2.3257,0.4015,1047003.5275
446700.0000,1.0000,278.9031,297.0499,278.7056,281.9317,293.0661,199.0739,167.4217,2.3244,0.4011,1045753.6279
447000.0000,1.0000,279.0360,297.2761,278.7056,281.7886,293.4823,198.5540,164.8355,2.3240,0.4011,1042219.5176
447300.0000,1.0000,278.6493,297.5088,278.7056,282.5797,292.6981,198.8641,163.6890,2.3255,0.4014,1042790.7342
447600.0000,1.0000,278.7253,296.8663,278.7056,282.2580,292.8565,203.1059,167.7298,2.3436,0.4051,1047218.9017
447900.0000,1.0000,278.6419,297.5602,278.7056,282.4791,293.3674,201.6012,164.4080,2.3639,0.4095,1050038.5289
448200.0000,1.0000,278.4970,297.1171,278.7056,282.5388,292.8995,202.9831,167.3629,2.3834,0.4136,1053516.6638
448500.0000,1.0000,278.7316,297.2233,278.7056,282.3346,293.4619,199.4662,168.0262,2.3843,0.4135,1057162.4667
448800.0000,1.0000,278.9918,297.5534,278.7056,282.2471,292.7836,201.4091,166.9207,2.3845,0.4131,1058693.7371
449100.0000,1.0000,278.5081,297.3416,278.7056,281.8749,293.2782,199.0568,166.8449,2.3848,0.4127,1056288.4616
449400.0000,1.0000,278.3600,297.1407,278.7056,282.3899,293.2085,200.0176,166.2497,2.3857,0.4124,1049881.5566
449700.0000,1.0000,279.1694,296.7462,278.7056,282.8280,293.3729,202.9136,164.5482,2.3866,0.4121,1054693.6747
450000.0000,1.0000,278.7982,296.7801,278.7056,281.9045,293.1301,200.6035,164.2888,2.3901,0.4123,1055887.4175
450300.0000,1.0000,278.3664,296.8688,278.7056,282.6641,293.0809,198.2467,163.3084,2.4293,0.4211,1065297.1990
450600.0000,1.0000,278.3849,297.1308,278.7056,282.1019,292.5144,199.1229,165.6934,2.4704,0.4308,1071974.1410
450900.0000,1.0000,278.4041,297.3471,278.7056,282.2431,292.9384,198.2468,167.2061,2.5152,0.4412,1081090.7142
451200.0000,1.0000,278.2157,297.7586,278.7056,283.0932,293.0003,202.9413,167.1214,2.5747,0.4539,1094008.6662
451500.0000,1.0000,278.6909,297.3196,278.7056,282.9729,292.5256,202.4903,163.6143,2.6385,0.4672,1112330.2193
451800.0000,1.0000,278.4596,297.7381,278.7056,283.4324,292.6215,202.5920,166.0834,2.6931,0.4787,1116545.9789
452100.0000,1.0000,278.6065,297.9776,278.7056,283.0864,292.3743,198.5293,164.2691,2.7203,0.4841,1128251.7645
452400.0000,1.0000,278.8693,297.7056,278.7056,282.8890,292.3103,202.7967,164.5225,2.7362,0.4867,1127411.6654
452700.0000,1.0000,278.4320,297.9860,278.7056,283.1629,292.9292,199.1955,166.4639,2.7574,0.4906,1129624.2761
453000.0000,1.0000,278.7680,297.6928,278.7056,283.7049,292.2227,198.2930,168.0424,2.7961,0.4996,1136781.3053
453300.0000,1.0000,278.8135,297.5649,278.7056,283.3706,292.7115,202.8318,167.8495,2.8369,0.5097,1152131.1376
453600.0000,1.0000,279.0458,297.7055,278.7056,283.8186,292.4518,199.7064,166.5993,2.8798,0.5202,1161881.1550
453900.0000,1.0000,279.0267,298.6235,278.7056,283.4841,292.6683,198.9167,163.5130,2.9305,0.5334,1169831.8214
454200.0000,1.0000,278.2217,298.6272,278.7056,283.9227,292.6670,198.9707,164.9892,2.9831,0.5473,1184488.6776
454500.0000,1.0000,278.8640,298.8064,278.7056,283.5411,293.0105,202.2726,163.3113,3.0364,0.5615,1194282.0926
454800.0000,1.0000,278.6739,298.7686,278.7056,284.1788,293.0182,198.0413,167.0295,3.0952,0.5769,1205777.1979
455100.0000,1.0000,279.0831,298.9797,278.7056,283.8576,292.4624,198.8525,165.0553,3.1544,0.5925,1224849.6673
455400.0000,1.0000,279.1537,299.3645,278.7056,284.3864,292.5035,201.2090,167.4298,3.2017,0.6055,1237030.8052
455700.0000,1.0000,278.4936,299.3605,278.7056,283.9159,292.4916,200.8091,163.8729,3.1996,0.6068,1234579.8240
456000.0000,1.0000,278.5379,299.3588,278.7056,284.4453,292.4366,201.0744,164.5769,3.1972,0.6081,1237771.6751
456300.0000,1.0000,279.1540,299.1391,278.7056,284.6293,293.1394,198.3347,166.6189,3.1938,0.6090,1231344.5772
456600.0000,1.0000,278.5662,299.4059,278.7056,284.3690,293.1937,199.4452,165.0843,3.1769,0.6063,1236628.9335
456900.0000,1.0000,278.7491,299.5793,278.7056,284.1386,293.5232,200.5711,165.3356,3.1589,0.6030,1229465.5118
457200.0000,1.0000,278.9702,299.6305,278.7056,284.6025,292.7144,200.6617,167.0175,3.1434,0.6004,1224232.8132
457500.0000,1.0000,278.3546,299.2492,278.7056,283.9778,293.2568,201.0329,163.5270,3.2026,0.6178,1242448.3603
457800.0000,1.0000,278.4156,299.4416,278.7056,284.9325,292.8723,199.6906,164.7484,3.2630,0.6369,1261236.4223
458100.0000,1.0000,278.6105,300.2415,278.7056,284.5977,293.4201,198.9276,165.1413,3.3222,0.6560,1273706.9727
458400.0000,1.0000,278.9348,300.1330,278.7056,284.4756,293.4419,198.3973,164.6905,3.3793,0.6746,1282982.3464
458700.0000,1.0000,278.4282,300.7503,278.7056,285.5034,293.2101,202.1896,164.3034,3.4359,0.6933,1299652.7374
459000.0000,1.0000,278.9774,300.3159,278.7056,285.2807,293.9941,201.1848,166.8357,3.4901,0.7115,1310651.9997
459300.0000,1.0000,278.8368,300.4335,278.7056,285.6594,293.4908,200.2037,164.7093,3.5197,0.7211,1325052.2200
459600.0000,1.0000,279.1078,300.9935,278.7056,285.7733,293.9109,199.1364,167.9745,3.5481,0.7298,1325277.0279
459900.0000,1.0000,278.6164,300.5637,278.7056,285.3851,293.1828,200.5582,168.2606,3.5767,0.7388,1333674.6372
460200.0000,1.0000,278.4342,300.6928,278.7056,286.1096,293.8690,202.7627,167.1515,3.6076,0.7498,1342742.1960
460500.0000,1.0000,278.6322,300.9765,278.7056,286.1308,293.4682,200.1388,165.1764,3.6384,0.7613,1354004.0288
460800.0000,1.0000,278.2696,301.5780,278.7056,285.4633,293.4535,199.8053,163.9239,3.6685,0.7728,1352652.1106
461100.0000,1.0000,278.4892,301.1064,278.7056,285.7835,294.0375,201.3844,166.8828,3.6914,0.7817,1360586.1818
461400.0000,1.0000,278.9690,301.8612,278.7056,286.3240,293.3450,198.0018,166.9023,3.7139,0.7903,1371682.5401
461700.0000,1.0000,278.2146,301.7696,278.7056,286.5414,294.0857,201.4959,163.5698,3.7363,0.7989,1370350.0552
462000.0000,1.0000,278.4192,302.0417,278.7056,285.9355,294.2268,199.1689,167.3873,3.7608,0.8092,1380255.1062
462300.0000,1.0000,278.4224,302.3033,278.7056,286.5423,294.1990,202.8635,167.1211,3.7851,0.8197,1391934.4456
462600.0000,1.0000,278.8110,301.9865,278.7056,286.5990,293.9061,200.4168,166.1052,3.8085,0.8301,1395558.7640
462900.0000,1.0000,278.5304,302.4426,278.7056,285.8428,293.6691,200.6251,167.4222,3.7782,0.8242,1392672.8943
463200.0000,1.0000,278.9579,302.3748,278.7056,286.0747,293.9137,198.3012,166.7137,3.7474,0.8175,1385184.8547
463500.0000,1.0000,278.3179,302.3319,278.7056,285.8650,294.6551,199.3067,166.4211,3.7158,0.8105,1381613.9006
463800.0000,1.0000,279.1554,301.8022,278.7056,285.9481,294.2369,201.1889,165.9562,3.6449,0.7896,1367022.1900
464100.0000,1.0000,278.4351,301.2319,278.7056,285.9164,294.1333,202.7321,168.1120,3.5729,0.7678,1349818.4656
464400.0000,1.0000,279.1126,301.8749,278.7056,285.2031,294.4419,201.9880,166.2763,3.4970,0.7453,1334731.8808
464700.0000,1.0000,278.5253,301.1179,278.7056,285.0151,294.2317,199.3706,164.5354,3.3993,0.7169,1318335.1191
465000.0000,1.0000,278.6509,300.5606,278.7056,284.7376,293.8909,199.4778,164.2682,3.2981,0.6877,1292770.7577
465300.0000,1.0000,278.9936,300.7484,278.7056,284.5765,294.1656,198.6972,167.3286,3.1957,0.6588,1271631.9521
465600.0000,1.0000,278.3240,301.1099,278.7056,284.5141,294.1056,198.9396,163.4497,3.1287,0.6427,1258565.2448
465900.0000,1.0000,278.8440,300.5213,278.7056,283.8898,294.1515,199.9969,166.2626,3.0621,0.6277,1247179.1609
466200.0000,1.0000,278.9892,301.0351,278.7056,283.9905,294.3245,199.4387,166.6221,2.9951,0.6126,1237994.4105
466500.0000,1.0000,278.5484,300.2990,278.7056,284.2048,294.7437,198.1708,163.7775,2.9423,0.6008,1232289.8323
466800.0000,1.0000,278.8916,300.8258,278.7056,284.0953,295.0061,200.1741,163.7163,2.8895,0.5890,1218431.7198
467100.0000,1.0000,278.4382,300.4159,278.7056,283.5752,295.1329,201.4245,165.3931,2.8366,0.5771,1212355.0230
467400.0000,1.0000,278.5757,300.4038,278.7056,283.7414,295.3579,201.8559,166.5839,2.7850,0.5641,1200732.2193
467700.0000,1.0000,279.1902,300.2513,278.7056,282.9265,294.7630,200.6668,163.8314,2.7333,0.5508,1186489.7091
468000.0000,1.0000,278.7782,300.3411,278.7056,282.8362,295.4265,199.3021,163.2105,2.6799,0.5373,1178605.2757
468300.0000,1.0000,278.9942,299.8372,278.7056,282.9169,295.4686,202.0863,164.2135,2.6244,0.5236,1164593.4455
468600.0000,1.0000,278.9272,299.7893,278.7056,283.4266,295.3159,198.4749,164.0122,2.5665,0.5095,1154030.8309
468900.0000,1.0000,278.4609,300.1172,278.7056,282.3871,295.4325,200.7335,167.1359,2.5105,0.4959,1136018.1995
469200.0000,1.0000,278.8045,299.9034,278.7056,283.0451,295.6440,202.5000,163.2170,2.4871,0.4912,1134779.4345
469500.0000,1.0000,278.2124,299.6117,278.7056,282.7095,295.4363,199.6465,167.7128,2.4660,0.4875,1134400.2915
469800.0000,1.0000,278.3094,299.5247,278.7056,282.9930,295.5494,200.9592,167.7055,2.4472,0.4845,1129557.2853
470100.0000,1.0000,278.6096,300.1006,278.7056,282.8622,295.7548,199.7250,166.7214,2.4424,0.4852,1124380.7409
470400.0000,1.0000,278.7751,300.3465,278.7056,282.8492,295.7019,198.5674,163.5065,2.4381,0.4864,1127425.4709
470700.0000,1.0000,278.8864,300.6315,278.7056,283.0329,295.7834,202.6100,166.5971,2.4383,0.4884,1125516.9900
471000.0000,1.0000,278.2454,299.9437,278.7056,282.8144,295.8791,202.7230,165.6162,2.4597,0.4934,1133840.9466
471300.0000,1.0000,278.7913,300.2854,278.7056,283.0095,295.2470,199.0541,165.2276,2.4849,0.4987,1143395.4052
471600.0000,1.0000,278.2621,300.5417,278.7056,282.3836,295.3024,199.8343,166.3798,2.5081,0.5036,1147154.8362
471900.0000,1.0000,278.6314,300.5609,278.7056,283.1034,295.5880,200.4336,163.9926,2.4936,0.5003,1140291.5504
472200.0000,1.0000,278.8731,299.9774,278.7056,283.1771,295.6397,199.6975,166.5325,2.4761,0.4962,1136341.3014
472500.0000,1.0000,278.9444,300.4642,278.7056,282.7657,295.1871,200.2521,164.1484,2.4603,0.4925,1138738.6212
472800.0000,1.0000,278.8695,299.8624,278.7056,282.3510,295.7303,198.9735,164.5031,2.4704,0.4957,1134157.7647
473100.0000,1.0000,279.2035,299.8468,278.7056,282.6630,295.7023,199.1872,163.3637,2.4813,0.4993,1142245.1688
473400.0000,1.0000,278.6442,300.1943,278.7056,282.8779,295.6619,202.5663,164.7814,2.4902,0.5025,1147342.9535
473700.0000,1.0000,278.2320,300.7215,278.7056,283.2420,295.6600,198.2946,166.3373,2.4781,0.5014,1142651.0485
474000.0000,1.0000,279.0707,300.7610,278.7056,282.9222,295.4188,200.8816,165.7045,2.4640,0.4996,1142192.6763
474300.0000,1.0000,278.9938,300.2407,278.7056,282.4103,295.7123,200.5714,165.5891,2.4523,0.4984,1142816.1903
474600.0000,1.0000,278.9605,300.5746,278.7056,283.0238,295.4926,199.6576,164.5817,2.4669,0.5016,1141634.6342
474900.0000,1.0000,279.0786,300.2318,278.7056,283.3078,295.9607,199.5934,167.9258,2.4847,0.5052,1147091.0858
475200.0000,1.0000,278.9478,300.8419,278.7056,282.6657,295.9182,200.0126,166.8429,2.4972,0.5080,1148103.4140
475500.0000,1.0000,279.0834,300.9040,278.7056,283.1293,296.0957,201.9860,165.6293,2.4838,0.5060,1142213.0326
475800.0000,1.0000,278.3631,300.8708,278.7056,282.7589,295.5387,200.1791,167.9689,2.4647,0.5030,1145855.3370
476100.0000,1.0000,278.3679,300.3179,278.7056,283.0676,295.5340,199.3158,166.6205,2.4477,0.5005,1143232.2428
476400.0000,1.0000,278.5145,300.4824,278.7056,283.1290,296.3267,200.4495,164.1802,2.4559,0.5029,1144680.7830
476700.0000,1.0000,279.1752,300.1837,278.7056,282.9248,295.5355,198.7997,166.8099,2.4663,0.5058,1151221.2514
477000.0000,1.0000,278.3031,300.7162,278.7056,283.2692,295.5493,197.7905,166.4288,2.4752,0.5086,1151640.3307
477300.0000,1.0000,278.7694,301.0400,278.7056,282.6798,296.2719,200.6522,164.3972,2.4745,0.5100,1152628.1385
477600.0000,1.0000,279.0203,301.0369,278.7056,282.6036,296.3708,202.2363,167.2890,2.4721,0.5113,1155033.4575
477900.0000,1.0000,278.6935,301.2223,278.7056,282.6399,296.1805,202.5773,163.6895,2.4707,0.5126,1149562.2256
478200.0000,1.0000,279.1806,300.6196,278.7056,283.1143,296.2006,200.6367,167.7612,2.4734,0.5137,1150788.1247
478500.0000,1.0000,279.2014,301.1640,278.7056,282.7827,296.5645,201.8507,167.0928,2.4776,0.5146,1158645.1693
478800.0000,1.0000,278.2623,301.2457,278.7056,282.6824,296.5706,201.3906,164.2251,2.4811,0.5154,1150750.1381
479100.0000,1.0000,278.3990,301.3216,278.7056,283.2433,296.3115,198.2712,163.2744,2.4824,0.5155,1156109.0304
479400.0000,1.0000,278.2924,300.5299,278.7056,282.5607,295.8713,199.0937,164.6714,2.4833,0.5153,1157014.7284
479700.0000,1.0000,279.1804,301.1241,278.7056,282.9573,296.2826,201.0658,163.7882,2.4861,0.5157,1160307.3410
480000.0000,1.0000,278.7805,300.8493,278.7056,282.5163,296.3836,200.8551,162.8943,2.4920,0.5168,1156951.2137
480300.0000,1.0000,279.0209,301.1587,278.7056,282.6508,295.6376,200.2520,165.0835,2.4997,0.5184,1158977.7674
480600.0000,1.0000,278.5137,300.9861,278.7056,282.5969,296.0705,197.8642,166.7785,2.5061,0.5198,1158760.9215
480900.0000,1.0000,278.2668,300.7736,278.7056,283.0871,296.1627,201.3289,166.4283,2.5075,0.5201,1154515.9925
481200.0000,1.0000,278.9778,301.0367,278.7056,282.5813,296.2970,199.5822,167.6197,2.5074,0.5201,1158899.5341
481500.0000,1.0000,279.0561,301.1899,278.7056,282.9132,295.7960,202.2540,163.7166,2.5073,0.5201,1158898.3702
481800.0000,1.0000,278.3892,301.2548,278.7056,283.2845,296.0515,201.5608,163.3152,2.5045,0.5219,1165966.5328
482100.0000,1.0000,278.8317,300.7449,278.7056,282.4360,295.8143,201.0898,167.8144,2.5011,0.5240,1165598.5875
482400.0000,1.0000,278.2801,301.2897,278.7056,283.2894,295.9661,202.1643,166.4072,2.4964,0.5258,1164122.2157
482700.0000,1.0000,278.8316,301.0215,278.7056,282.4603,296.0489,202.8146,167.4515,2.4873,0.5264,1161318.0211
483000.0000,1.0000,278.3519,300.9834,278.7056,282.7566,296.5082,200.8455,163.7573,2.4766,0.5265,1169517.6891
483300.0000,1.0000,278.5997,301.3255,278.7056,283.0945,296.5302,200.2271,166.0210,2.4667,0.5266,1168464.0746
483600.0000,1.0000,279.0840,301.1569,278.7056,283.2624,296.6583,198.9986,163.2955,2.4660,0.5264,1160447.9448
483900.0000,1.0000,279.1426,301.2705,278.7056,282.6806,297.0415,199.8742,165.1933,2.4665,0.5258,1169238.5570
484200.0000,1.0000,279.0573,301.4691,278.7056,282.7433,296.3010,202.0595,166.7087,2.4696,0.5257,1164273.2354
484500.0000,1.0000,278.9035,301.7783,278.7056,283.1593,296.9229,199.6926,167.9031,2.4761,0.5260,1162122.1922
484800.0000,1.0000,278.3715,301.3420,278.7056,282.5754,296.6740,202.6990,165.6758,2.4853,0.5267,1165350.8082
485100.0000,1.0000,279.0759,301.4255,278.7056,283.2612,296.9323,202.1818,164.9104,2.4944,0.5274,1168858.7076
485400.0000,1.0000,278.9769,301.5656,278.7056,283.0912,297.0719,201.0657,165.4147,2.4947,0.5306,1170054.2490
485700.0000,1.0000,278.2079,301.6353,278.7056,282.4707,296.3129,199.1736,166.3904,2.4943,0.5342,1176400.8608
486000.0000,1.0000,278.2158,301.7427,278.7056,282.5370,296.7130,200.8887,165.9859,2.4939,0.5376,1175359.4420
486300.0000,1.0000,278.9908,302.1090,278.7056,283.1029,296.6361,201.7195,164.7445,2.4954,0.5369,1175537.7724
486600.0000,1.0000,278.9541,301.5482,278.7056,283.4203,296.2692,198.5738,167.6709,2.4977,0.5354,1174286.7046
486900.0000,1.0000,278.5366,301.4921,278.7056,282.9323,297.0262,201.1277,162.9703,2.5000,0.5339,1173875.3069
487200.0000,1.0000,278.9102,301.0993,278.7056,282.8210,296.4981,201.9695,167.4385,2.5027,0.5327,1174628.0350
487500.0000,1.0000,278.5821,301.4624,278.7056,282.9550,296.0440,198.3116,166.3979,2.5054,0.5314,1173422.8825
487800.0000,1.0000,278.8216,301.1012,278.7056,282.9392,296.5469,198.6659,167.2171,2.5072,0.5300,1166535.9358
488100.0000,1.0000,278.4845,301.5336,278.7056,282.7251,296.4248,201.6105,166.7528,2.4659,0.5197,1154189.9272
488400.0000,1.0000,278.4212,301.7043,278.7056,282.4755,296.6632,198.2993,165.1289,2.4231,0.5091,1145765.6945
488700.0000,1.0000,278.7570,301.6256,278.7056,282.3903,297.0075,197.3975,164.8212,2.3837,0.4993,1144921.5986
489000.0000,1.0000,278.2431,300.8366,278.7056,282.9604,296.5049,198.6142,165.1520,2.3865,0.4996,1139052.5813
489300.0000,1.0000,279.0444,301.6136,278.7056,283.0551,296.2891,201.6758,166.3082,2.3933,0.5011,1137364.6957
489600.0000,1.0000,278.9489,301.5542,278.7056,283.0551,296.0012,199.2598,164.6277,2.3991,0.5026,1148333.6289
489900.0000,1.0000,278.4246,300.9253,278.7056,282.4376,296.4938,200.9578,164.5471,2.3979,0.5040,1146702.1798
490200.0000,1.0000,279.1705,301.1952,278.7056,282.7961,296.9280,201.2970,166.7943,2.3953,0.5055,1143697.4338
490500.0000,1.0000,278.2196,301.1888,278.7056,282.5092,296.9989,200.6180,167.4171,2.3928,0.5070,1151373.2482
490800.0000,1.0000,278.9549,301.1127,278.7056,282.8040,296.8169,201.4122,164.5114,2.3917,0.5071,1151239.1328
491100.0000,1.0000,278.4405,301.6729,278.7056,282.6704,296.9509,198.7090,162.5342,2.3908,0.5071,1150654.0686
491400.0000,1.0000,278.6066,301.3771,278.7056,282.4049,296.6070,198.9904,164.2620,2.3894,0.5070,1152464.1613
491700.0000,1.0000,278.9771,301.3242,278.7056,283.1396,296.3340,199.9290,163.5520,2.3827,0.5053,1144721.6842
492000.0000,1.0000,279.0712,301.5168,278.7056,282.9383,296.8957,198.9205,166.9778,2.3755,0.5034,1141079.4229
492300.0000,1.0000,278.5273,301.1591,278.7056,282.9026,297.0999,201.7678,167.1409,2.3683,0.5015,1147016.6490
492600.0000,1.0000,278.9720,301.6488,278.7056,282.7104,296.7972,197.0192,162.5916,2.3680,0.5012,1139457.0925
492900.0000,1.0000,278.2768,301.4371,278.7056,283.0518,297.0845,200.8654,162.4802,2.3679,0.5008,1143997.8293
493200.0000,1.0000,278.3458,300.9786,278.7056,282.2775,297.1850,200.9595,166.2959,2.3668,0.5003,1143467.9453
493500.0000,1.0000,278.6491,301.8208,278.7056,282.8076,297.1699,198.0788,162.2463,2.3557,0.4981,1138553.8498
493800.0000,1.0000,278.9941,300.9635,278.7056,282.6315,296.9144,200.2221,163.3796,2.3434,0.4956,1133913.5091
494100.0000,1.0000,278.3176,301.6612,278.7056,282.9514,296.4525,200.7513,162.4810,2.3310,0.4931,1138133.8048
494400.0000,1.0000,278.6007,301.1118,278.7056,282.8928,296.9612,198.9340,163.9159,2.3185,0.4904,1129787.2797
494700.0000,1.0000,278.6489,301.7961,278.7056,282.4955,296.7621,201.5208,164.7639,2.3058,0.4876,1131569.2361
495000.0000,1.0000,278.5507,301.1067,278.7056,282.6573,296.7957,201.7012,164.6071,2.2967,0.4852,1124694.2260
495300.0000,1.0000,278.9728,301.0878,278.7056,282.3171,297.2953,200.5096,165.7576,2.2946,0.4838,1127948.3345
495600.0000,1.0000,278.5996,300.9514,278.7056,282.0016,296.9657,199.0779,165.6982,2.2965,0.4827,1120487.8826
495900.0000,1.0000,279.0947,301.1074,278.7056,282.2604,297.1064,198.6181,166.1813,2.2981,0.4815,1126807.5953
496200.0000,1.0000,278.3619,301.3538,278.7056,282.4434,296.6210,198.5986,166.2860,2.2874,0.4784,1116788.6968
496500.0000,1.0000,278.9960,300.8330,278.7056,281.9303,296.5530,199.3197,163.5921,2.2762,0.4753,1114322.2116
496800.0000,1.0000,278.2978,301.1742,278.7056,282.7785,296.2824,198.3360,162.2457,2.2656,0.4724,1113560.2261
497100.0000,1.0000,278.2092,300.6645,278.7056,282.6573,296.4686,201.0313,164.7116,2.2652,0.4720,1112326.0059
497400.0000,1.0000,278.4621,300.8104,278.7056,282.5913,296.9069,201.8143,163.1885,2.2657,0.4717,1118152.6555
497700.0000,1.0000,278.3465,301.3733,278.7056,282.6658,296.7106,198.7826,164.2410,2.2659,0.4716,1114222.6112
498000.0000,1.0000,278.2088,300.9109,278.7056,282.4329,297.0871,198.3710,163.5220,2.2652,0.4717,1113263.2734
498300.0000,1.0000,278.2426,300.8813,278.7056,282.6737,296.2754,198.1739,165.4448,2.2643,0.4720,1111952.6855
498600.0000,1.0000,278.2721,300.5614,278.7056,282.0804,296.3392,197.5409,164.6010,2.2627,0.4721,1110640.8498
498900.0000,1.0000,278.2311,301.0697,278.7056,282.6247,296.8247,199.7972,167.0999,2.2515,0.4694,1108069.3301
499200.0000,1.0000,278.3298,301.3712,278.7056,282.3674,296.7215,197.8393,164.4458,2.2396,0.4665,1114369.4958
499500.0000,1.0000,279.1109,300.9318,278.7056,282.5003,296.7276,199.5804,164.8823,2.2281,0.4637,1107700.8659
499800.0000,1.0000,278.5703,300.6020,278.7056,282.7674,296.9234,201.1937,162.7284,2.2834,0.4769,1120033.4538
500100.0000,1.0000,278.4006,300.8531,278.7056,282.9052,296.8333,198.2918,166.3095,2.3388,0.4906,1135747.9514
500400.0000,1.0000,279.0625,300.8961,278.7056,283.0829,296.5666,198.1235,163.6718,2.3917,0.5038,1141500.3245
500700.0000,1.0000,278.3954,301.1536,278.7056,282.9818,296.7026,201.4821,165.0603,2.4240,0.5124,1154203.8726
501000.0000,1.0000,278.5642,301.2452,278.7056,282.6879,296.6355,200.9150,164.8486,2.4536,0.5203,1161780.2370
501300.0000,1.0000,278.2631,301.7733,278.7056,282.7324,296.4604,198.9638,165.4385,2.4813,0.5276,1167287.8137
501600.0000,1.0000,279.0206,301.8809,278.7056,282.8847,296.9555,198.5043,163.7003,2.4837,0.5282,1162085.2564
501900.0000,1.0000,278.3929,301.3908,278.7056,283.1055,297.0839,198.7032,162.6867,2.4841,0.5280,1164886.0609
502200.0000,1.0000,278.6835,301.3581,278.7056,282.5957,296.1917,198.8464,164.7082,2.4805,0.5267,1164745.5327
502500.0000,1.0000,278.2256,301.0992,278.7056,282.8362,296.2555,197.8594,163.9966,2.4571,0.5196,1163502.4213
502800.0000,1.0000,278.2864,301.1453,278.7056,282.4589,296.7757,200.3494,164.5755,2.4282,0.5107,1153928.1826
503100.0000,1.0000,278.4211,300.6927,278.7056,283.1467,296.1775,198.1721,167.1965,2.4017,0.5025,1146385.1784
503400.0000,1.0000,278.9680,301.1738,278.7056,282.4315,296.8383,200.0618,166.6174,2.3820,0.4970,1133729.1621
503700.0000,1.0000,278.5683,301.1656,278.7056,282.1844,296.5596,199.2151,163.9287,2.3638,0.4923,1131501.8445
504000.0000,1.0000,278.6868,300.9128,278.7056,282.0779,296.3834,200.5272,165.6276,2.3429,0.4869,1132785.6948
504300.0000,1.0000,278.9163,300.7391,278.7056,281.9571,296.3320,201.1486,166.5882,2.3109,0.4781,1118861.6122
504600.0000,1.0000,278.6016,300.7802,278.7056,282.7088,296.6294,200.4907,165.3583,2.2767,0.4684,1113084.0973
504900.0000,1.0000,279.2009,301.0905,278.7056,282.1570,296.7102,201.9097,165.3228,2.2475,0.4601,1099745.7757
505200.0000,1.0000,278.6471,300.2323,278.7056,282.6053,296.4345,201.0469,165.2713,2.3173,0.4757,1119094.0523
505500.0000,1.0000,279.1229,300.5894,278.7056,282.4710,296.2137,199.0009,166.7290,2.3919,0.4932,1132967.6477
505800.0000,1.0000,279.0310,300.9674,278.7056,282.7229,295.7150,199.4607,163.5627,2.4680,0.5111,1146827.4984
506100.0000,1.0000,279.1160,300.6872,278.7056,282.6397,295.6435,198.0928,163.0850,2.5482,0.5298,1170071.8755
506400.0000,1.0000,278.7770,300.9882,278.7056,283.1081,295.8816,197.9611,165.0968,2.6299,0.5489,1183468.9054
506700.0000,1.0000,278.7814,301.3043,278.7056,283.9181,295.4402,199.4178,166.6336,2.7086,0.5673,1205206.8323
507000.0000,1.0000,278.3850,301.3109,278.7056,283.2578,295.3667,201.1608,164.7070,2.7481,0.5745,1208650.5651
507300.0000,1.0000,279.1529,300.8148,278.7056,283.9594,295.3441,201.0715,163.5270,2.7869,0.5808,1210375.1532
507600.0000,1.0000,279.0173,301.1929,278.7056,283.8624,295.8380,197.5608,167.1931,2.8234,0.5867,1218214.3072
507900.0000,1.0000,278.3209,300.7505,278.7056,283.2925,295.1637,200.2746,165.1758,2.8538,0.5935,1222272.9500
508200.0000,1.0000,279.1583,301.4774,278.7056,283.4204,294.9776,200.3493,163.2928,2.8829,0.6005,1223784.4584
508500.0000,1.0000,278.6323,300.6631,278.7056,284.2521,294.9177,201.5426,167.3984,2.9119,0.6074,1238276.2010
508800.0000,1.0000,279.0473,300.6060,278.7056,284.0243,295.3889,200.8780,166.3156,2.9148,0.6065,1237348.8751
509100.0000,1.0000,278.6772,300.9939,278.7056,283.8453,295.5871,199.8163,165.2507,2.9177,0.6052,1234086.9895
509400.0000,1.0000,278.9752,301.0981,278.7056,283.6093,294.9262,198.0647,165.5441,2.9205,0.6039,1230408.9978
509700.0000,1.0000,278.6388,301.2742,278.7056,283.7234,295.5040,201.1795,163.5095,2.9217,0.6034,1233961.7173
510000.0000,1.0000,279.0631,300.4183,278.7056,284.2952,294.6376,201.3712,164.9184,2.9226,0.6030,1226946.0067
510300.0000,1.0000,279.0934,300.6626,278.7056,284.2690,294.9493,200.7381,163.6389,2.9238,0.6025,1225144.8182
510600.0000,1.0000,278.4393,300.2821,278.7056,283.8650,294.9370,200.6175,163.4046,2.9267,0.6014,1228770.9878
510900.0000,1.0000,278.3024,300.9445,278.7056,283.7882,294.8259,199.3823,164.1023,2.9302,0.6002,1223490.4291
511200.0000,1.0000,278.2742,300.9853,278.7056,283.9561,294.8238,200.4524,165.5862,2.9332,0.5989,1224919.2981
511500.0000,1.0000,278.2070,300.7314,278.7056,283.3637,295.1386,198.7385,166.1396,2.8972,0.5879,1215501.8402
511800.0000,1.0000,279.1902,300.2360,278.7056,283.8519,294.8323,199.3903,167.4360,2.8604,0.5765,1205606.4077
512100.0000,1.0000,278.3521,299.7179,278.7056,283.8940,294.8822,197.9376,165.9684,2.8223,0.5650,1195060.6757
512400.0000,1.0000,278.2929,299.6166,278.7056,283.3555,294.3469,200.1197,163.2420,2.7737,0.5511,1185023.6870
512700.0000,1.0000,278.8451,300.0051,278.7056,283.3858,294.1469,200.8302,163.5964,2.7235,0.5369,1170729.3268
513000.0000,1.0000,278.3781,299.1776,278.7056,283.0158,294.9013,201.1256,164.5799,2.6766,0.5236,1166611.9479
513300.0000,1.0000,278.9089,299.8958,278.7056,282.7707,294.4467,199.2531,165.4052,2.6705,0.5204,1157385.3662
513600.0000,1.0000,278.6280,299.2408,278.7056,283.0114,294.1257,200.8694,166.3912,2.6677,0.5183,1159803.7035
513900.0000,1.0000,278.2183,299.6938,278.7056,283.4082,294.8568,199.7181,166.4597,2.6636,0.5160,1160467.9224
514200.0000,1.0000,279.0690,298.9691,278.7056,283.1964,293.8645,201.8440,167.3030,2.6550,0.5130,1151268.9955
514500.0000,1.0000,278.4773,299.4349,278.7056,283.0927,294.0966,200.6138,162.8035,2.6448,0.5096,1151640.1218
514800.0000,1.0000,278.4554,299.3261,278.7056,282.8709,293.9893,198.9633,164.9769,2.6285,0.5048,1148929.3690
515100.0000,1.0000,278.7532,299.2426,278.7056,282.6748,294.0187,197.7845,164.8441,2.5900,0.4947,1137426.6733
515400.0000,1.0000,278.7907,299.0806,278.7056,282.9873,293.8501,199.2917,163.4554,2.5449,0.4829,1129624.8788
515700.0000,1.0000,278.9354,298.7049,278.7056,283.0260,294.2061,200.3270,167.0594,2.4990,0.4710,1115433.9193
516000.0000,1.0000,278.7370,298.3591,278.7056,282.6310,294.6734,200.8136,164.3995,2.4455,0.4581,1102470.5136
516300.0000,1.0000,279.0099,298.8455,278.7056,282.9102,294.0300,199.5599,164.5291,2.3908,0.4452,1089967.7034
516600.0000,1.0000,278.5844,298.7507,278.7056,282.2335,293.9449,199.4860,167.0355,2.3353,0.4323,1070533.0423
516900.0000,1.0000,278.9517,298.1189,278.7056,282.5798,294.5677,199.3750,163.3973,2.2786,0.4195,1065337.9622
517200.0000,1.0000,278.7775,298.5717,278.7056,281.6361,294.2033,199.6131,167.1684,2.2220,0.4069,1046975.0812
517500.0000,1.0000,278.8930,297.8378,278.7056,281.9498,294.4251,200.9740,167.0526,2.1664,0.3946,1039445.0745
517800.0000,1.0000,279.1690,298.5235,278.7056,281.7407,293.7404,200.0114,167.7430,2.1448,0.3884,1029793.7868
518100.0000,1.0000,279.0313,297.7003,278.7056,282.0685,294.2520,198.6298,165.3409,2.1263,0.3829,1019829.2198
518400.0000,1.0000,279.0483,297.9664,278.7056,281.8859,294.4027,201.7928,164.3017,2.1085,0.3776,1012186.6112
518700.0000,1.0000,278.6571,297.8260,278.7056,282.2485,294.2410,198.6775,163.2850,2.1185,0.3780,1015089.5831
519000.0000,1.0000,278.6206,297.8370,278.7056,281.5350,293.8007,198.6222,167.1158,2.1291,0.3787,1013675.8572
519300.0000,1.0000,278.5855,297.8411,278.7056,281.5624,294.1185,202.5300,166.1792,2.1416,0.3800,1014635.5031
519600.0000,1.0000,278.6232,297.6138,278.7056,281.4378,294.0291,199.0541,168.2381,2.1710,0.3876,1027960.5132
519900.0000,1.0000,278.8117,297.9087,278.7056,282.1735,294.3343,198.4887,165.1663,2.2018,0.3965,1039816.1079
520200.0000,1.0000,278.5189,298.2328,278.7056,281.5884,294.4122,202.2588,165.2247,2.2336,0.4053,1050714.9680
520500.0000,1.0000,278.6262,297.8177,278.7056,281.7404,294.4438,200.8065,165.3280,2.2708,0.4137,1052992.3794
520800.0000,1.0000,278.5615,298.0737,278.7056,282.3603,294.3721,203.1409,167.7124,2.3096,0.4218,1069059.4813
521100.0000,1.0000,279.1084,298.6473,278.7056,281.9575,294.0718,199.2046,166.2603,2.3449,0.4291,1073691.2822
521400.0000,1.0000,278.4672,297.7738,278.7056,282.6115,293.6806,199.1725,167.3983,2.3454,0.4275,1072947.7798
521700.0000,1.0000,278.9920,298.1222,278.7056,282.4593,294.2524,198.8645,165.7063,2.3409,0.4242,1065749.9778
522000.0000,1.0000,278.9596,298.0307,278.7056,282.2839,293.3809,202.7749,166.1887,2.3379,0.4213,1065099.8622
522300.0000,1.0000,278.7859,297.9166,278.7056,282.5301,293.4866,202.7817,164.1731,2.3287,0.4168,1061076.0941
522600.0000,1.0000,278.3560,297.9283,278.7056,281.7836,293.1196,202.6527,165.0867,2.3203,0.4124,1050992.1287
522900.0000,1.0000,279.1141,297.7226,278.7056,282.3121,293.6079,200.7079,168.4611,2.3122,0.4082,1045528.1529
523200.0000,1.0000,278.5320,297.0976,278.7056,282.4797,293.6336,199.6361,165.3550,2.3085,0.4061,1046385.2038
523500.0000,1.0000,278.9365,297.2447,278.7056,281.8291,292.8950,200.6161,167.2340,2.3052,0.4043,1046025.5009
523800.0000,1.0000,278.3606,297.1782,278.7056,282.5580,292.9508,201.2741,165.4223,2.3004,0.4026,1042785.6870
524100.0000,1.0000,278.3074,297.1693,278.7056,281.8753,293.0278,201.2964,163.7126,2.2937,0.4008,1044194.4162
524400.0000,1.0000,278.2562,297.3809,278.7056,282.5146,293.0347,201.6710,167.4835,2.2854,0.3989,1041696.0498
524700.0000,1.0000,278.2098,297.2293,278.7056,282.1076,293.8025,201.1337,163.6304,2.2777,0.3972,1039882.2233
525000.0000,1.0000,278.8653,297.0976,278.7056,282.0767,293.7084,202.2820,163.6782,2.2727,0.3960,1040105.7914
525300.0000,1.0000,278.5219,296.9591,278.7056,282.2546,293.3046,200.7157,164.4004,2.2684,0.3948,1034653.5027
525600.0000,1.0000,278.5487,297.3452,278.7056,281.8456,293.7834,199.5404,167.6632,2.2649,0.3939,1037682.7489
525900.0000,1.0000,278.7874,296.9219,278.7056,282.1539,293.2434,202.5962,165.8529,2.2691,0.3946,1039110.6292
526200.0000,1.0000,279.1583,297.0021,278.7056,281.7664,292.8765,200.6080,164.2569,2.2740,0.3955,1034111.2480
526500.0000,1.0000,278.5111,297.5716,278.7056,282.5435,293.2519,201.0568,166.0959,2.2780,0.3962,1035530.7023
526800.0000,1.0000,279.0318,297.2914,278.7056,282.0269,292.9201,201.4077,165.2945,2.2796,0.3962,1042028.2928
527100.0000,1.0000,278.2362,296.9687,278.7056,281.8457,292.9156,201.2201,166.8395,2.2803,0.3959,1032900.3832
527400.0000,1.0000,278.9990,296.9878,278.7056,282.5106,292.9560,202.2648,167.5281,2.2808,0.3957,1039307.3389
527700.0000,1.0000,278.6684,297.1630,278.7056,282.1373,293.4039,202.3197,165.5897,2.2811,0.3957,1036303.3240
528000.0000,1.0000,278.8316,297.6029,278.7056,282.1740,293.7116,201.6560,166.0074,2.2812,0.3958,1033814.2620
528300.0000,1.0000,278.7379,297.3749,278.7056,281.7984,293.4047,198.8403,166.8562,2.2812,0.3959,1036595.5966
528600.0000,1.0000,278.4487,297.7263,278.7056,282.1560,293.2448,201.6641,167.5054,2.2778,0.3946,1039274.2217
528900.0000,1.0000,278.2827,296.9185,278.7056,282.1589,293.4905,199.5291,166.3318,2.2744,0.3932,1038488.6075
529200.0000,1.0000,279.1003,297.6585,278.7056,281.8497,293.0243,200.9957,166.1034,2.2714,0.3919,1034789.5509
